time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,9.75577931967564e-05,292.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001027313555823,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,7.587828440591693e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001027333710226,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60986328125,0.0,0.0,0.0004873133439105,291.1563720703125,294.1499938964844,254.83609008789065,254.0037841796875,266.86279296875,254.8137969970703,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395104764029,1.0483867107780044e-08,0.0010394999990239,-0.0265135820955038,0.0,0.0,0.0,-0.0100101307034492,60.0,-25.738845825195312,-0.0,-7.367415122416787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,9.75577931967564e-05,292.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001027313555823,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,7.587828440591693e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001027333710226,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60986328125,0.0,0.0,0.0004873133439105,291.1563720703125,294.1499938964844,254.83609008789065,254.0037841796875,266.86279296875,254.8137969970703,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395104764029,1.0483867107780044e-08,0.0010394999990239,-0.0265135820955038,0.0,0.0,0.0,-0.0100101307034492,60.0,-25.738845825195312,-0.0,-7.367415122416787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,9.677674097474664e-05,292.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001019089031615,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,7.527079287683591e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.00010191086767,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.57794189453125,0.0,0.0,0.0004834119463339,291.1558837890625,294.1499938964844,254.8500061035156,254.0159606933593,266.6424560546875,254.8241729736328,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311872465535,9.510626064468395e-09,0.0010311778169125,-0.0239656381309032,0.0,0.0,0.0,-0.0095276525244116,60.0,-25.49326515197754,-0.0,-7.249911249118669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,9.677674097474664e-05,292.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001019089031615,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,7.527079287683591e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.00010191086767,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.57794189453125,0.0,0.0,0.0004834119463339,291.1558837890625,294.1499938964844,254.8500061035156,254.0159606933593,266.6424560546875,254.8241729736328,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311872465535,9.510626064468395e-09,0.0010311778169125,-0.0239656381309032,0.0,0.0,0.0,-0.0095276525244116,60.0,-25.49326515197754,-0.0,-7.249911249118669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,9.60951583692804e-05,292.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001011912027024,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,7.474067388102412e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001011931308312,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.546630859375,0.0,0.0,0.0004800074966624,291.15533447265625,294.1499938964844,254.8639068603516,254.0281524658203,266.4280090332031,254.8348693847656,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239239782094,8.66134097776694e-09,0.0010239153634756,-0.021741833537817,0.0,0.0,0.0,-0.0091066239401698,60.0,-25.274587631225582,-0.0,-7.14814376578943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,9.60951583692804e-05,292.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001011912027024,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,7.474067388102412e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001011931308312,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.546630859375,0.0,0.0,0.0004800074966624,291.15533447265625,294.1499938964844,254.8639068603516,254.0281524658203,266.4280090332031,254.8348693847656,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239239782094,8.66134097776694e-09,0.0010239153634756,-0.021741833537817,0.0,0.0,0.0,-0.0091066239401698,60.0,-25.274587631225582,-0.0,-7.14814376578943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,9.550651884637772e-05,292.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001005713638733,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,7.428284152410924e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001005732556222,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,0.0004770672530867,291.1547241210937,294.1499938964844,254.87744140625,254.0400238037109,266.2190856933594,254.8456115722656,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176510550081,7.927859257961245e-09,0.0010176431387662,-0.019820999354124,0.0,0.0,0.0,-0.0087430048733949,60.0,-25.08173179626465,-0.0,-7.060831563876492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,9.550651884637772e-05,292.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001005713638733,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,7.428284152410924e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001005732556222,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,0.0004770672530867,291.1547241210937,294.1499938964844,254.87744140625,254.0400238037109,266.2190856933594,254.8456115722656,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176510550081,7.927859257961245e-09,0.0010176431387662,-0.019820999354124,0.0,0.0,0.0,-0.0087430048733949,60.0,-25.08173179626465,-0.0,-7.060831563876492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,9.524458437226711e-05,292.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.000100295554148,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,7.407912198686972e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001002974240691,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50067138671875,0.0,0.0,0.0004757589194923,291.1543884277344,294.1499938964844,254.8839569091797,254.0457458496093,266.1165771484375,254.85093688964844,290.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148597648367,7.6014785577172e-09,0.0010148521978408,-0.0189662054181098,0.0,0.0,0.0,-0.0085812034085392,60.0,-24.99449348449707,-0.0,-7.022152459512655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,9.500286978436634e-05,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001000410265987,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,7.389111851807684e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001000428819679,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0004745515470858,291.1540222167969,294.1499938964844,254.8902282714844,254.0512542724609,266.01531982421875,254.856185913086,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122838430106,7.3002839329205935e-09,0.0010122765088453,-0.0181773360818624,0.0,0.0,0.0,-0.0084318872541189,60.0,-24.913047790527344,-0.0,-6.98655142628013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,9.45759384194389e-05,292.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.959147428162396e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,7.355905836448073e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.959330054698512e-05,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557800292969,0.0,0.0,0.0004724190803244,291.1532592773437,294.1499938964844,254.9019012451172,254.0615234375,265.8164367675781,254.86642456054688,290.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007734099403,6.768297033943327e-09,0.0010077273473143,-0.0167839135974645,0.0,0.0,0.0,-0.0081681571900844,60.0,-24.766571044921875,-0.0,-6.923892925669861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,9.45759384194389e-05,292.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.959147428162396e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,7.355905836448073e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.959330054698512e-05,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557800292969,0.0,0.0,0.0004724190803244,291.1532592773437,294.1499938964844,254.9019012451172,254.0615234375,265.8164367675781,254.86642456054688,290.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007734099403,6.768297033943327e-09,0.0010077273473143,-0.0167839135974645,0.0,0.0,0.0,-0.0081681571900844,60.0,-24.766571044921875,-0.0,-6.923892925669861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,9.42177139222622e-05,292.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.921426681103183e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,7.328044011956081e-05,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,9.921607124852017e-05,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,0.0004706297768279,291.1524353027344,294.1499938964844,254.91207885742188,254.0704803466797,265.6221008300781,254.87612915039065,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003916375339,6.321917656038067e-09,0.0010039100889116,-0.0156146446242928,0.0,0.0,0.0,-0.0079468665644526,60.0,-24.64043426513672,-0.0,-6.871534452557172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,9.42177139222622e-05,292.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.921426681103183e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,7.328044011956081e-05,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,9.921607124852017e-05,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,0.0004706297768279,291.1524353027344,294.1499938964844,254.91207885742188,254.0704803466797,265.6221008300781,254.87612915039065,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003916375339,6.321917656038067e-09,0.0010039100889116,-0.0156146446242928,0.0,0.0,0.0,-0.0079468665644526,60.0,-24.64043426513672,-0.0,-6.871534452557172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.392253559781238e-05,292.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.890345972962676e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,7.305085455300286e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.890522778732702e-05,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974304199219,0.0,0.0,0.0004691554058808,291.1515197753906,294.1499938964844,254.9203948974609,254.0778350830078,265.4320373535156,254.8851318359375,290.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007706005126,5.954092774373976e-09,0.0010007645469158,-0.0146510982885956,0.0,0.0,0.0,-0.007764518726617,60.0,-24.532939910888672,-0.0,-6.828539511616327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.392253559781238e-05,292.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.890345972962676e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,7.305085455300286e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.890522778732702e-05,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974304199219,0.0,0.0,0.0004691554058808,291.1515197753906,294.1499938964844,254.9203948974609,254.0778350830078,265.4320373535156,254.8851318359375,290.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007706005126,5.954092774373976e-09,0.0010007645469158,-0.0146510982885956,0.0,0.0,0.0,-0.007764518726617,60.0,-24.532939910888672,-0.0,-6.828539511616327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,9.369556210003792e-05,292.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.866446634987368e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,7.287432526936755e-05,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,9.86662125797011e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0004680217534769,291.1505432128906,294.1499938964844,254.92648315429688,254.08322143554688,265.2459716796875,254.89328002929688,290.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998351490125,5.6712536888881004e-09,0.0009983457857742,-0.0139101520180702,0.0,0.0,0.0,-0.007624302059412,60.0,-24.444181442260746,-0.0,-6.79557032867706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,9.369556210003792e-05,292.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.866446634987368e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,7.287432526936755e-05,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,9.86662125797011e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,0.0004680217534769,291.1505432128906,294.1499938964844,254.92648315429688,254.08322143554688,265.2459716796875,254.89328002929688,290.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998351490125,5.6712536888881004e-09,0.0009983457857742,-0.0139101520180702,0.0,0.0,0.0,-0.007624302059412,60.0,-24.444181442260746,-0.0,-6.79557032867706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956970214844,0.0,0.0,9.360870899399742e-05,292.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.857302211457863e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,7.280677527887747e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426025390625,0.0,0.0,9.85747537924908e-05,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0004675879608839,291.1500244140625,294.1499938964844,254.92857360839844,254.0850982666016,265.1543884277344,254.89697265625,290.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974256390705,5.563014937592925e-09,0.0009974201675504,-0.0136265959590673,0.0,0.0,0.0,-0.0075706429779529,60.0,-24.40729713439941,-0.0,-6.782974537600239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99005126953125,0.0,0.0,9.353914356324822e-05,292.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.849977504927664e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,7.275266398210078e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,9.85014921752736e-05,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.0004672405193559,291.14947509765625,294.1499938964844,254.92996215820312,254.0863494873047,265.0636901855469,254.900390625,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966841898858,5.4763171775107375e-09,0.0009966787183657,-0.0133994687348604,0.0,0.0,0.0,-0.0075276624411344,60.0,-24.37545394897461,-0.0,-6.772894067808012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,9.344867430627346e-05,292.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.840452548814936e-05,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,7.268229819601402e-05,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.840622078627348e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0004667886823881,291.1483154296875,294.1499938964844,254.93045043945312,254.0868682861328,264.8848876953125,254.90631103515625,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.363546495829041e-09,0.000995714101009,-0.0131040336564183,0.0,0.0,0.0,-0.0074717560783028,60.0,-24.32660865783692,-0.0,-6.759793080846066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,9.344867430627346e-05,292.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.840452548814936e-05,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,7.268229819601402e-05,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.840622078627348e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0004667886823881,291.1483154296875,294.1499938964844,254.93045043945312,254.0868682861328,264.8848876953125,254.90631103515625,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.363546495829041e-09,0.000995714101009,-0.0131040336564183,0.0,0.0,0.0,-0.0074717560783028,60.0,-24.32660865783692,-0.0,-6.759793080846066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,9.341624536318704e-05,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.837039397098124e-05,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,7.265707972692326e-05,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,9.83720674412325e-05,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0004666268068831,291.1470642089844,294.1499938964844,254.92759704589844,254.08447265625,264.7093200683594,254.91075134277344,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953734697774,5.3230961860606385e-09,0.0009953681146726,-0.0129980612546205,0.0,0.0,0.0,-0.0074517023749649,60.0,-24.29631996154785,-0.0,-6.755096393362693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,9.341624536318704e-05,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.837039397098124e-05,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,7.265707972692326e-05,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,9.83720674412325e-05,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28497314453125,0.0,0.0,0.0004666268068831,291.1470642089844,294.1499938964844,254.92759704589844,254.08447265625,264.7093200683594,254.91075134277344,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953734697774,5.3230961860606385e-09,0.0009953681146726,-0.0129980612546205,0.0,0.0,0.0,-0.0074517023749649,60.0,-24.29631996154785,-0.0,-6.755096393362693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.343308920506388e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.838814730755983e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,7.267017645062879e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,9.838979894993828e-05,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0004667110042646,291.145751953125,294.1499938964844,254.9210205078125,254.07882690429688,264.53680419921875,254.91339111328125,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955522837117,5.3440301073237614e-09,0.0009955469286069,-0.0130529049783945,0.0,0.0,0.0,-0.0074620796367526,60.0,-24.282609939575195,-0.0,-6.757526449518991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.343308920506388e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.838814730755983e-05,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,7.267017645062879e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,9.838979894993828e-05,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0004667110042646,291.145751953125,294.1499938964844,254.9210205078125,254.07882690429688,264.53680419921875,254.91339111328125,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955522837117,5.3440301073237614e-09,0.0009955469286069,-0.0130529049783945,0.0,0.0,0.0,-0.0074620796367526,60.0,-24.282609939575195,-0.0,-6.757526449518991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.349096944788472e-05,292.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.844911255640908e-05,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,7.271519280038774e-05,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.845074237091468e-05,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.000467000179924,291.1443176269531,294.1499938964844,254.91033935546875,254.0695953369141,264.3670654296875,254.91384887695312,290.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961684700101,5.416090242960081e-09,0.00099616299849,-0.0132416877895593,0.0,0.0,0.0,-0.0074978023767471,60.0,-24.283525466918945,-0.0,-6.765895221860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.349096944788472e-05,292.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.844911255640908e-05,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,7.271519280038774e-05,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.845074237091468e-05,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.000467000179924,291.1443176269531,294.1499938964844,254.91033935546875,254.0695953369141,264.3670654296875,254.91384887695312,290.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961684700101,5.416090242960081e-09,0.00099616299849,-0.0132416877895593,0.0,0.0,0.0,-0.0074978023767471,60.0,-24.283525466918945,-0.0,-6.765895221860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,9.353311179438606e-05,292.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.849350317381322e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,7.274797826539725e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,9.84951257123612e-05,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0004672107752412,291.1435852050781,294.1499938964844,254.90335083007807,254.06353759765625,264.2832336425781,254.91310119628903,290.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966173674911,5.468580255296729e-09,0.000996611895971,-0.013379200361669,0.0,0.0,0.0,-0.0075238235294818,60.0,-24.288957595825195,-0.0,-6.771994520704538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,9.358301031170412e-05,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.854605013970286e-05,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,7.278678094735369e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.85476654022932e-05,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035217285156,0.0,0.0,0.0004674600495491,291.1427917480469,294.1499938964844,254.89520263671875,254.05645751953125,264.20001220703125,254.91163635253903,290.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971486870199,5.530722102520258e-09,0.0009971432154998,-0.0135419974103569,0.0,0.0,0.0,-0.007554629817605,60.0,-24.29739570617676,-0.0,-6.779218608699011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.370366024086252e-05,292.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.867311746347696e-05,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,7.288062624866143e-05,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.867471817415208e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004680627898778,291.14117431640625,294.1499938964844,254.8751983642578,254.03909301757807,264.035400390625,254.9062042236328,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984337957575,5.68099833841984e-09,0.0009984280914068,-0.0139356814324855,0.0,0.0,0.0,-0.0076291277073323,60.0,-24.32266998291016,-0.0,-6.796705065426067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.370366024086252e-05,292.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.867311746347696e-05,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,7.288062624866143e-05,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.867471817415208e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0004680627898778,291.14117431640625,294.1499938964844,254.8751983642578,254.03909301757807,264.035400390625,254.9062042236328,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984337957575,5.68099833841984e-09,0.0009984280914068,-0.0139356814324855,0.0,0.0,0.0,-0.0076291277073323,60.0,-24.32266998291016,-0.0,-6.796705065426067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,9.38492885325104e-05,292.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.882648009806871e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.299388380488381e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.88280662568286e-05,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004687902692239,291.13946533203125,294.1499938964844,254.8500061035156,254.01715087890625,263.873046875,254.89700317382807,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999849135056,5.862384799826259e-09,0.0009999790927395,-0.0144108571112155,0.0,0.0,0.0,-0.0077190487645566,60.0,-24.358516693115234,-0.0,-6.817840869643987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,9.38492885325104e-05,292.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.882648009806871e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,7.299388380488381e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.88280662568286e-05,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004687902692239,291.13946533203125,294.1499938964844,254.8500061035156,254.01715087890625,263.873046875,254.89700317382807,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999849135056,5.862384799826259e-09,0.0009999790927395,-0.0144108571112155,0.0,0.0,0.0,-0.0077190487645566,60.0,-24.358516693115234,-0.0,-6.817840869643987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,9.401882562087847e-05,292.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.900503209792078e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,7.312575326068327e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,9.900659642880782e-05,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0004696372488979,291.1376342773437,294.1499938964844,254.8212280273437,253.9920349121093,263.7128295898437,254.883544921875,290.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017909808084,6.073575420373345e-09,0.0010017849272117,-0.0149640990421175,0.0,0.0,0.0,-0.0078237447887659,60.0,-24.40398597717285,-0.0,-6.842491018232978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,9.401882562087847e-05,292.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.900503209792078e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,7.312575326068327e-05,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,9.900659642880782e-05,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0004696372488979,291.1376342773437,294.1499938964844,254.8212280273437,253.9920349121093,263.7128295898437,254.883544921875,290.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017909808084,6.073575420373345e-09,0.0010017849272117,-0.0149640990421175,0.0,0.0,0.0,-0.0078237447887659,60.0,-24.40398597717285,-0.0,-6.842491018232978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.421382856089622e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.92103960015811e-05,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,7.327742059715092e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.921194578055292e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,0.0004706114123109,291.1356811523437,294.1499938964844,254.79087829589844,253.9654235839844,263.5546264648437,254.86593627929688,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038682958111,6.316488665447649e-09,0.0010038620093837,-0.0156004251912236,0.0,0.0,0.0,-0.0079441666603088,60.0,-24.457733154296875,-0.0,-6.870899227351401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.421382856089622e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.92103960015811e-05,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,7.327742059715092e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.921194578055292e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,0.0004706114123109,291.1356811523437,294.1499938964844,254.79087829589844,253.9654235839844,263.5546264648437,254.86593627929688,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038682958111,6.316488665447649e-09,0.0010038620093837,-0.0156004251912236,0.0,0.0,0.0,-0.0079441666603088,60.0,-24.457733154296875,-0.0,-6.870899227351401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,9.432075603399426e-05,292.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.93229987216182e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,7.336058479268104e-05,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,9.93245412246324e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0004711455549113,291.1346740722656,294.1499938964844,254.775146484375,253.9515838623047,263.47625732421875,254.8556365966797,290.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050074197351,6.4496874507824495e-09,0.0010050010168924,-0.0159493386745452,0.0,0.0,0.0,-0.0080101992934942,60.0,-24.4875717163086,-0.0,-6.886501324743223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
