time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,9.44335843087174e-05,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.944181510945782e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,7.34483401174657e-05,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,9.94433503365144e-05,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,0.0004717091796919,291.1336669921875,294.1499938964844,254.75906372070312,253.9374084472656,263.3983764648437,254.84439086914065,290.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006209407933,6.5902381329863155e-09,0.0010062027722597,-0.0163175072520971,0.0,0.0,0.0,-0.008079876191914,60.0,-24.519285202026367,-0.0,-6.90298378458465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,9.467589552514256e-05,292.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.969699749490246e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.36368092475459e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,9.969851817004384e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004729196371044,291.1315002441406,294.1499938964844,254.7258758544922,253.9081115722656,263.2439270019531,254.81922912597656,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087908012792,6.892097559330068e-09,0.0010087839327752,-0.017108192667365,0.0,0.0,0.0,-0.0082295201718807,60.0,-24.588029861450195,-0.0,-6.938449104154645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,9.467589552514256e-05,292.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.969699749490246e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.36368092475459e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,9.969851817004384e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004729196371044,291.1315002441406,294.1499938964844,254.7258758544922,253.9081115722656,263.2439270019531,254.81922912597656,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087908012792,6.892097559330068e-09,0.0010087839327752,-0.017108192667365,0.0,0.0,0.0,-0.0082295201718807,60.0,-24.588029861450195,-0.0,-6.938449104154645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,9.493859397480264e-05,292.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.997364395530894e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,7.384112541330978e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,9.997515007853508e-05,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0004742319288197,291.1292419433594,294.1499938964844,254.69143676757807,253.87762451171875,263.0912170410156,254.7906951904297,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115894256159,7.219356223941986e-09,0.001011582207866,-0.0179653726518154,0.0,0.0,0.0,-0.0083917565643787,60.0,-24.663463592529297,-0.0,-6.977001731911514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,9.493859397480264e-05,292.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.997364395530894e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,7.384112541330978e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,9.997515007853508e-05,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0004742319288197,291.1292419433594,294.1499938964844,254.69143676757807,253.87762451171875,263.0912170410156,254.7906951904297,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115894256159,7.219356223941986e-09,0.001011582207866,-0.0179653726518154,0.0,0.0,0.0,-0.0083917565643787,60.0,-24.663463592529297,-0.0,-6.977001731911514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.521940228296444e-05,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001002693607006,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.405953510897234e-05,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001002708449959,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0004756346752401,291.1268615722656,294.1499938964844,254.65586853027344,253.84605407714844,262.940185546875,254.7591247558593,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145810665562,7.569176396771127e-09,0.0010145734995603,-0.0188816059380769,0.0,0.0,0.0,-0.0085651772096753,60.0,-24.74490165710449,-0.0,-7.018330450137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,9.521940228296444e-05,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001002693607006,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.405953510897234e-05,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001002708449959,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0004756346752401,291.1268615722656,294.1499938964844,254.65586853027344,253.84605407714844,262.940185546875,254.7591247558593,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145810665562,7.569176396771127e-09,0.0010145734995603,-0.0188816059380769,0.0,0.0,0.0,-0.0085651772096753,60.0,-24.74490165710449,-0.0,-7.018330450137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,9.5516094006598e-05,292.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001005817975965,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,7.429029210470617e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001005832746159,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,0.0004771167587023,291.1243591308594,294.1499938964844,254.6192779541016,253.81349182128903,262.7908020019531,254.7248077392578,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177419753745,7.938790069772494e-09,0.0010177339427173,-0.0198496282100677,0.0,0.0,0.0,-0.008748410269618,60.0,-24.831687927246094,-0.0,-7.06212901491199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,9.5516094006598e-05,292.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001005817975965,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,7.429029210470617e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001005832746159,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,0.0004771167587023,291.1243591308594,294.1499938964844,254.6192779541016,253.81349182128903,262.7908020019531,254.7248077392578,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177419753745,7.938790069772494e-09,0.0010177339427173,-0.0198496282100677,0.0,0.0,0.0,-0.008748410269618,60.0,-24.831687927246094,-0.0,-7.06212901491199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,9.566969674779102e-05,292.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001007435639621,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,7.440976332873106e-05,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,0.0001007450264296,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0004778840811923,291.123046875,294.1499938964844,254.60061645507807,253.796875,262.7167053222656,254.70672607421875,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193784255534,8.130153439367405e-09,0.0010193702764809,-0.0203507896512746,0.0,0.0,0.0,-0.0088432766497135,60.0,-24.876914978027344,-0.0,-7.084859277028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,9.582641359884292e-05,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001009085972327,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,7.453165744664147e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001009100597002,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0004786669451277,291.1217346191406,294.1499938964844,254.58175659179688,253.78005981445312,262.6429748535156,254.68809509277344,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021048054099,8.325391931407466e-09,0.0010210397886112,-0.0208620857447385,0.0,0.0,0.0,-0.008940065279603,60.0,-24.9232120513916,-0.0,-7.108086919060953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,9.614801820134744e-05,292.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001012472785077,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,7.478179031750187e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001012487191474,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193725585937,0.0,0.0,0.0004802734765689,291.1189880371094,294.1499938964844,254.5434417724609,253.745849609375,262.49664306640625,254.6494140625,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024474389851,8.726048328355773e-09,0.0010244656587019,-0.0219112802296876,0.0,0.0,0.0,-0.0091386875137686,60.0,-25.018678665161133,-0.0,-7.155873049669027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,9.614801820134744e-05,292.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001012472785077,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,7.478179031750187e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001012487191474,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193725585937,0.0,0.0,0.0004802734765689,291.1189880371094,294.1499938964844,254.5434417724609,253.745849609375,262.49664306640625,254.6494140625,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024474389851,8.726048328355773e-09,0.0010244656587019,-0.0219112802296876,0.0,0.0,0.0,-0.0091386875137686,60.0,-25.018678665161133,-0.0,-7.155873049669027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,9.64785140240565e-05,292.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001015953093883,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,7.503884262405336e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000101596742752,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0004819244204554,291.1161193847656,294.1499938964844,254.50442504882807,253.7109832763672,262.3517761230469,254.60903930664065,290.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027995487675,9.1377785338409e-09,0.0010279862908646,-0.0229894034564495,0.0,0.0,0.0,-0.0093427989631891,60.0,-25.11751365661621,-0.0,-7.205146346223047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,9.64785140240565e-05,292.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001015953093883,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,7.503884262405336e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000101596742752,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.0,0.0,0.0004819244204554,291.1161193847656,294.1499938964844,254.50442504882807,253.7109832763672,262.3517761230469,254.60903930664065,290.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027995487675,9.1377785338409e-09,0.0010279862908646,-0.0229894034564495,0.0,0.0,0.0,-0.0093427989631891,60.0,-25.11751365661621,-0.0,-7.205146346223047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,9.681533992988987e-05,292.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000101950019598,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012084960937,0.0,0.0,7.530082075390965e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001019514384097,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695373535156,0.0,0.0,0.0004836070002056,291.1131286621094,294.1499938964844,254.4648284912109,253.6755523681641,262.2083435058594,254.5673217773437,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315839899703,9.557406421834004e-09,0.0010315744439139,-0.0240881238132715,0.0,0.0,0.0,-0.0095508266240358,60.0,-25.2189884185791,-0.0,-7.255538037043152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,9.681533992988987e-05,292.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000101950019598,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012084960937,0.0,0.0,7.530082075390965e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001019514384097,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695373535156,0.0,0.0,0.0004836070002056,291.1131286621094,294.1499938964844,254.4648284912109,253.6755523681641,262.2083435058594,254.5673217773437,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315839899703,9.557406421834004e-09,0.0010315744439139,-0.0240881238132715,0.0,0.0,0.0,-0.0095508266240358,60.0,-25.2189884185791,-0.0,-7.255538037043152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,9.715578198665752e-05,292.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001023085278575,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,7.556560740340501e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001023099321173,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0004853076243307,291.1100158691406,294.1499938964844,254.4247589111328,253.6396484375,262.0662841796875,254.5246124267578,290.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352111421525,9.981538262593403e-09,0.0010352011304348,-0.0251985508948564,0.0,0.0,0.0,-0.0097610866650938,60.0,-25.32227325439453,-0.0,-7.306648797111849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,9.715578198665752e-05,292.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001023085278575,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,7.556560740340501e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001023099321173,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0004853076243307,291.1100158691406,294.1499938964844,254.4247589111328,253.6396484375,262.0662841796875,254.5246124267578,290.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352111421525,9.981538262593403e-09,0.0010352011304348,-0.0251985508948564,0.0,0.0,0.0,-0.0097610866650938,60.0,-25.32227325439453,-0.0,-7.306648797111849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,9.732650505611672e-05,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001024883167701,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,7.569839362986386e-05,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.000102489713754,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324584960937,0.0,0.0,0.0004861604538746,291.1083984375,294.1499938964844,254.4045867919922,253.6215667724609,261.99578857421875,254.50294494628903,290.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370300151407,1.019423567782951e-08,0.0010370198870077,-0.0257553812116384,0.0,0.0,0.0,-0.0098665300756692,60.0,-25.37438201904297,-0.0,-7.332348417321556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,9.74971117102541e-05,292.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001026679819915,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,7.583108526887372e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001026693716994,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82012939453125,0.0,0.0,0.000487012672238,291.10675048828125,294.1499938964844,254.38433837890625,253.6033935546875,261.9256591796875,254.48114013671875,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388476075604,1.0406780326377433e-08,0.0010388372465968,-0.0263117887079715,0.0,0.0,0.0,-0.0099718971177935,60.0,-25.42664909362793,-0.0,-7.358073617069749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,9.783660061657427e-05,292.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001030254934448,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,7.609513704665005e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.0001030268686008,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,0.0004887085524387,291.1033630371094,294.1499938964844,254.3436584472656,253.56689453125,261.7863464355469,254.43719482421875,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424646316096,1.0829731778017049e-08,0.0010424538049846,-0.0274189375340938,0.0,0.0,0.0,-0.0101815713569521,60.0,-25.53127861022949,-0.0,-7.409400382130117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,9.783660061657427e-05,292.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001030254934448,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,7.609513704665005e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.0001030268686008,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956237792969,0.0,0.0,0.0004887085524387,291.1033630371094,294.1499938964844,254.3436584472656,253.56689453125,261.7863464355469,254.43719482421875,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424646316096,1.0829731778017049e-08,0.0010424538049846,-0.0274189375340938,0.0,0.0,0.0,-0.0101815713569521,60.0,-25.53127861022949,-0.0,-7.409400382130117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,9.817146928980948e-05,292.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001033781300066,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,7.635558722540736e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0001033794978866,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.000490381324198,291.099853515625,294.1499938964844,254.30284118652344,253.5302581787109,261.6483764648437,254.3930053710937,290.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460322955623,1.1246921616248072e-08,0.0010460211196914,-0.0285109095275402,0.0,0.0,0.0,-0.010388390161097,60.0,-25.635385513305664,-0.0,-7.460202056108757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,9.817146928980948e-05,292.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001033781300066,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,7.635558722540736e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0001033794978866,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.000490381324198,291.099853515625,294.1499938964844,254.30284118652344,253.5302581787109,261.6483764648437,254.3930053710937,290.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460322955623,1.1246921616248072e-08,0.0010460211196914,-0.0285109095275402,0.0,0.0,0.0,-0.010388390161097,60.0,-25.635385513305664,-0.0,-7.460202056108757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.849885827861726e-05,292.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001037228939821,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,7.661021663807333e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001037242473103,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0004920167848467,291.09619140625,294.1499938964844,254.2620086669922,253.4935607910156,261.5117492675781,254.3487548828125,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495203314349,1.1654794462856444e-08,0.0010495086899027,-0.0295783933252096,0.0,0.0,0.0,-0.0105905896052718,60.0,-25.73813819885254,-0.0,-7.510037391966763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.849885827861726e-05,292.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001037228939821,290.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,7.661021663807333e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001037242473103,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0004920167848467,291.09619140625,294.1499938964844,254.2620086669922,253.4935607910156,261.5117492675781,254.3487548828125,290.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495203314349,1.1654794462856444e-08,0.0010495086899027,-0.0295783933252096,0.0,0.0,0.0,-0.0105905896052718,60.0,-25.73813819885254,-0.0,-7.510037391966763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,9.881592995952816e-05,292.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001040568095049,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,7.685683522140607e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001040581482811,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.0004936006735078,291.0924072265625,294.1499938964844,254.2212677001953,253.4569396972656,261.37646484375,254.3046112060547,290.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528984712436,1.204982247315911e-08,0.0010528864804655,-0.030612165108323,0.0,0.0,0.0,-0.0107864215970039,60.0,-25.83870315551757,-0.0,-7.558460879408815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,9.881592995952816e-05,292.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001040568095049,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347106933594,0.0,0.0,7.685683522140607e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001040581482811,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.0004936006735078,291.0924072265625,294.1499938964844,254.2212677001953,253.4569396972656,261.37646484375,254.3046112060547,290.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528984712436,1.204982247315911e-08,0.0010528864804655,-0.030612165108323,0.0,0.0,0.0,-0.0107864215970039,60.0,-25.83870315551757,-0.0,-7.558460879408815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,9.89697509794496e-05,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001042187868733,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,7.697646651649848e-05,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001042201183736,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.0004943690728396,291.0904541015625,294.1499938964844,254.20095825195312,253.43869018554688,261.3093566894531,254.2826385498047,290.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054537249729,1.2241452296279933e-08,0.0010545250261202,-0.0311136189848184,0.0,0.0,0.0,-0.010881420224905,60.0,-25.887880325317383,-0.0,-7.582006844586432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,9.911998495226726e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001043769952957,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,7.709331839578226e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001043783267959,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,0.0004951195442117,291.0885009765625,294.1499938964844,254.1807098388672,253.4205017089844,261.2425537109375,254.2607421875,290.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561378439888,1.2428623463733857e-08,0.0010561255039647,-0.0316033810377121,0.0,0.0,0.0,-0.0109742088243365,60.0,-25.936222076416016,-0.0,-7.605040508451566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.940849849954247e-05,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001046808320097,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,7.731772348051891e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001046821416821,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0004965607658959,291.0844421386719,294.1499938964844,254.1404571533203,253.3843231201172,261.1099853515625,254.21728515625,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592117905616,1.27880648292944e-08,0.0010591989848762,-0.0325438566505909,0.0,0.0,0.0,-0.0111523997038602,60.0,-26.03004264831543,-0.0,-7.64937269082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.940849849954247e-05,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001046808320097,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,7.731772348051891e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001046821416821,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0004965607658959,291.0844421386719,294.1499938964844,254.1404571533203,253.3843231201172,261.1099853515625,254.21728515625,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592117905616,1.27880648292944e-08,0.0010591989848762,-0.0325438566505909,0.0,0.0,0.0,-0.0111523997038602,60.0,-26.03004264831543,-0.0,-7.64937269082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,9.96792150544934e-05,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.000104965918581,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.752827514195815e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,0.0001049672137014,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0004979131044819,291.0802307128906,294.1499938964844,254.10064697265625,253.34852600097656,260.9787292480469,254.17434692382807,290.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620959801599,1.3125332820607129e-08,0.0010620828252285,-0.0334262363612651,0.0,0.0,0.0,-0.0113195972517132,60.0,-26.119365692138672,-0.0,-7.691086523209378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938781738281,0.0,0.0,9.96792150544934e-05,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.000104965918581,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.752827514195815e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,0.0001049672137014,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0004979131044819,291.0802307128906,294.1499938964844,254.10064697265625,253.34852600097656,260.9787292480469,254.17434692382807,290.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620959801599,1.3125332820607129e-08,0.0010620828252285,-0.0334262363612651,0.0,0.0,0.0,-0.0113195972517132,60.0,-26.119365692138672,-0.0,-7.691086523209378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,9.993021376430988e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0001052302468451,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,7.77234963607043e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001052315274137,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0004991669557057,291.0758972167969,294.1499938964844,254.06134033203125,253.313217163086,260.8488464355469,254.132064819336,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647700401023,1.3438035573187792e-08,0.0010647566523402,-0.0342442765831947,0.0,0.0,0.0,-0.0114746168255805,60.0,-26.203502655029297,-0.0,-7.72986368247075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,9.993021376430988e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0001052302468451,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,7.77234963607043e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,0.0001052315274137,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0004991669557057,291.0758972167969,294.1499938964844,254.06134033203125,253.313217163086,260.8488464355469,254.132064819336,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647700401023,1.3438035573187792e-08,0.0010647566523402,-0.0342442765831947,0.0,0.0,0.0,-0.0114746168255805,60.0,-26.203502655029297,-0.0,-7.72986368247075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.00010015994485,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001054721724358,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,7.790217932779342e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001054734384524,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,0.0005003145779483,291.0714416503906,294.1499938964844,254.022705078125,253.27850341796875,260.72039794921875,254.0905303955078,290.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672175558283,1.3724231529010922e-08,0.0010672038188204,-0.0349929183721542,0.0,0.0,0.0,-0.0116164963692426,60.0,-26.281906127929688,-0.0,-7.765439136164788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.00010015994485,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001054721724358,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786193847656,0.0,0.0,7.790217932779342e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001054734384524,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,0.0005003145779483,291.0714416503906,294.1499938964844,254.022705078125,253.27850341796875,260.72039794921875,254.0905303955078,290.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672175558283,1.3724231529010922e-08,0.0010672038188204,-0.0349929183721542,0.0,0.0,0.0,-0.0116164963692426,60.0,-26.281906127929688,-0.0,-7.765439136164788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
