time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001002664212137,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0001055843022186,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,7.798499427735806e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001055855682352,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0005008464795537,291.06915283203125,294.1499938964844,254.003646850586,253.2613983154297,260.6567687988281,254.07009887695312,290.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683519067242,1.3856883640528396e-08,0.0010683380533009,-0.0353398956358432,0.0,0.0,0.0,-0.0116822570562362,60.0,-26.31869506835937,-0.0,-7.78195570205753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001003672150545,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001056904511642,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,7.806338544469327e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.0001056917026289,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,0.0005013499758206,291.0668334960937,294.1499938964844,253.9848022460937,253.2444763183593,260.59344482421875,254.0498809814453,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694258380681,1.3982450752791921e-08,0.0010694117518141,-0.0356683284044265,0.0,0.0,0.0,-0.0117445066571235,60.0,-26.354028701782227,-0.0,-7.797606826898118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001005512094707,292.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001058842171914,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,7.820649625500664e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001058854541042,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0005022691329941,291.0621032714844,294.1499938964844,253.94776916503903,253.2112579345703,260.4678955078125,254.01014709472656,290.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713859228417,1.4211665622099192e-08,0.0010713717201724,-0.0362678281962871,0.0,0.0,0.0,-0.0118581382557749,60.0,-26.41980743408203,-0.0,-7.826216830153498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001005512094707,292.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001058842171914,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,7.820649625500664e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001058854541042,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0005022691329941,291.0621032714844,294.1499938964844,253.94776916503903,253.2112579345703,260.4678955078125,254.01014709472656,290.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713859228417,1.4211665622099192e-08,0.0010713717201724,-0.0362678281962871,0.0,0.0,0.0,-0.0118581382557749,60.0,-26.41980743408203,-0.0,-7.826216830153498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.0001007114042295,292.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001060529175447,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.833108975319192e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001060541471815,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0005030693719163,291.0572204589844,294.1499938964844,253.9117126464844,253.178955078125,260.3438415527344,253.9714813232422,290.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730925714597,1.4411227766686352e-08,0.0010730781359598,-0.0367897450923919,0.0,0.0,0.0,-0.011957068927586,60.0,-26.47870445251465,-0.0,-7.85116824886245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.0001007114042295,292.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001060529175447,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.833108975319192e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001060541471815,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0005030693719163,291.0572204589844,294.1499938964844,253.9117126464844,253.178955078125,260.3438415527344,253.9714813232422,290.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730925714597,1.4411227766686352e-08,0.0010730781359598,-0.0367897450923919,0.0,0.0,0.0,-0.011957068927586,60.0,-26.47870445251465,-0.0,-7.85116824886245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001008475228445,292.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001061962757376,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,7.84369622124359e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001061974908225,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0005037494120188,291.0522155761719,294.1499938964844,253.8767547607422,253.1476593017578,260.22125244140625,253.9339294433593,290.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745427571237,1.458079523786182e-08,0.0010745280887931,-0.0372331961989402,0.0,0.0,0.0,-0.0120411310344934,60.0,-26.53061866760254,-0.0,-7.872401397435169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,0.0001008475228445,292.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001061962757376,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,7.84369622124359e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001061974908225,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0005037494120188,291.0522155761719,294.1499938964844,253.8767547607422,253.1476593017578,260.22125244140625,253.9339294433593,290.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745427571237,1.458079523786182e-08,0.0010745280887931,-0.0372331961989402,0.0,0.0,0.0,-0.0120411310344934,60.0,-26.53061866760254,-0.0,-7.872401397435169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,0.0001009594561764,292.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001063141608028,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,7.85240190452896e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0001063153540599,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0005043086130172,291.04705810546875,294.1499938964844,253.84298706054688,253.11749267578125,260.1001892089844,253.8976287841797,290.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757350828498,1.4720222374364766e-08,0.0010757202981039,-0.0375978015363216,0.0,0.0,0.0,-0.0121102510020136,60.0,-26.57530403137207,-0.0,-7.88988074873487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,0.0001009594561764,292.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001063141608028,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,7.85240190452896e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0001063153540599,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0005043086130172,291.04705810546875,294.1499938964844,253.84298706054688,253.11749267578125,260.1001892089844,253.8976287841797,290.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757350828498,1.4720222374364766e-08,0.0010757202981039,-0.0375978015363216,0.0,0.0,0.0,-0.0121102510020136,60.0,-26.57530403137207,-0.0,-7.88988074873487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0001010063278954,292.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001063635208993,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,7.856047886889428e-05,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0001063647141563,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.000504542782437,291.04443359375,294.1499938964844,253.8265838623047,253.1028594970703,260.0402526855469,253.87998962402344,290.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762343881651,1.4778606782783754e-08,0.0010762196034193,-0.0377504751086235,0.0,0.0,0.0,-0.0121391946449875,60.0,-26.594894409179688,-0.0,-7.897206444340554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001010471314657,292.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001064064927049,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,7.859220932004973e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.000106407678686,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46356201171875,0.0,0.0,0.0005047466256655,291.0417785644531,294.1499938964844,253.8105316162109,253.0885467529297,259.980712890625,253.86268615722656,290.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766689665615,1.4829423022888475e-08,0.0010766541818156,-0.0378833599388599,0.0,0.0,0.0,-0.0121643869206309,60.0,-26.61265754699707,-0.0,-7.903584986479474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.000101110425021,292.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001064731623046,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,7.86414384492673e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001064743337337,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.0005050628678873,291.036376953125,294.1499938964844,253.7794952392578,253.0609436035156,259.8628234863281,253.82913208007807,290.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773431276902,1.490825418670738e-08,0.001077328226529,-0.0380894914269447,0.0,0.0,0.0,-0.0122034670785069,60.0,-26.642711639404297,-0.0,-7.913484978416818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.000101110425021,292.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001064731623046,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,7.86414384492673e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001064743337337,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.0005050628678873,291.036376953125,294.1499938964844,253.7794952392578,253.0609436035156,259.8628234863281,253.82913208007807,290.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773431276902,1.490825418670738e-08,0.001077328226529,-0.0380894914269447,0.0,0.0,0.0,-0.0122034670785069,60.0,-26.642711639404297,-0.0,-7.913484978416818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.000101149038528,292.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001065138349076,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.867147360229865e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001065149917849,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0005052557680755,291.0308532714844,294.1499938964844,253.75,253.03477478027344,259.7465515136719,253.797119140625,289.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777543066069,1.495632417913839e-08,0.0010777392890304,-0.0382151901721954,0.0,0.0,0.0,-0.0122272977605462,60.0,-26.66515350341797,-0.0,-7.919525302213516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.000101149038528,292.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001065138349076,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.867147360229865e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001065149917849,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0005052557680755,291.0308532714844,294.1499938964844,253.75,253.03477478027344,259.7465515136719,253.797119140625,289.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777543066069,1.495632417913839e-08,0.0010777392890304,-0.0382151901721954,0.0,0.0,0.0,-0.0122272977605462,60.0,-26.66515350341797,-0.0,-7.919525302213516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,0.0001011455970001,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001065102260326,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.866879604989663e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.000106511361082,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0005052386550232,291.0251770019531,294.1499938964844,253.72149658203125,253.0095367431641,259.6319274902344,253.7665863037109,289.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777175193652,1.4951995197520773e-08,0.0010777025017887,-0.0382038690149784,0.0,0.0,0.0,-0.0122251529246568,60.0,-26.67821311950684,-0.0,-7.918981026477925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,0.0001011455970001,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001065102260326,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,7.866879604989663e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.000106511361082,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0005052386550232,291.0251770019531,294.1499938964844,253.72149658203125,253.0095367431641,259.6319274902344,253.7665863037109,289.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777175193652,1.4951995197520773e-08,0.0010777025017887,-0.0382038690149784,0.0,0.0,0.0,-0.0122251529246568,60.0,-26.67821311950684,-0.0,-7.918981026477925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001010844134725,292.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001064458119799,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,7.862121128709987e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001064469324774,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0005049330648034,291.0194091796875,294.1499938964844,253.69338989257807,252.9846649169922,259.5190124511719,253.7372283935547,289.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770653607323,1.4875722875729025e-08,0.0010770505759865,-0.0380044281482696,0.0,0.0,0.0,-0.01218734215945,60.0,-26.67731094360352,-0.0,-7.909398647143463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001010844134725,292.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001064458119799,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,7.862121128709987e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001064469324774,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0005049330648034,291.0194091796875,294.1499938964844,253.69338989257807,252.9846649169922,259.5190124511719,253.7372283935547,289.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770653607323,1.4875722875729025e-08,0.0010770505759865,-0.0380044281482696,0.0,0.0,0.0,-0.01218734215945,60.0,-26.67731094360352,-0.0,-7.909398647143463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001010321211651,292.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001063907475327,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,7.858053868403658e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001063918607542,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,0.0005046719452366,291.0164489746094,294.1499938964844,253.6794891357422,252.9723663330078,259.4632263183594,253.722900390625,289.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765080805867,1.4810549231469853e-08,0.0010764932958409,-0.0378340035676956,0.0,0.0,0.0,-0.0121550327166914,60.0,-26.670879364013672,-0.0,-7.901215326455714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0001009666375466,292.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001063218005583,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55340576171875,0.0,0.0,7.85296069807373e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0001063229065039,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0005043448763899,291.01348876953125,294.1499938964844,253.6656951904297,252.96017456054688,259.4078674316406,253.7087554931641,289.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758102871477,1.4728938957375703e-08,0.0010757956188172,-0.0376205965876579,0.0,0.0,0.0,-0.0121145760640501,60.0,-26.66114044189453,-0.0,-7.890974274005202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001007929167826,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001061388757079,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,7.839449244784191e-05,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001061399671016,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.000503477116581,291.0074462890625,294.1499938964844,253.6384429931641,252.93609619140625,259.2984313964844,253.68104553222656,289.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739591671153,1.4512440138503281e-08,0.0010739446152001,-0.0370544344186782,0.0,0.0,0.0,-0.0120072495192289,60.0,-26.63010025024414,-0.0,-7.863838646926524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0001007929167826,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001061388757079,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,7.839449244784191e-05,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001061399671016,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.000503477116581,291.0074462890625,294.1499938964844,253.6384429931641,252.93609619140625,259.2984313964844,253.68104553222656,289.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739591671153,1.4512440138503281e-08,0.0010739446152001,-0.0370544344186782,0.0,0.0,0.0,-0.0120072495192289,60.0,-26.63010025024414,-0.0,-7.863838646926524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001005622470984,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001058959824149,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,7.821508188499138e-05,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001058970519807,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,0.0005023249541409,291.0013122558594,294.1499938964844,253.61163330078125,252.9124298095703,259.1908874511719,253.654052734375,289.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715011740103,1.4224987410216272e-08,0.001071486971341,-0.0363026708364486,0.0,0.0,0.0,-0.0118647487834095,60.0,-26.583251953125,-0.0,-7.827881631783384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001005622470984,292.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001058959824149,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,7.821508188499138e-05,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001058970519807,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,0.0005023249541409,291.0013122558594,294.1499938964844,253.61163330078125,252.9124298095703,259.1908874511719,253.654052734375,289.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715011740103,1.4224987410216272e-08,0.001071486971341,-0.0363026708364486,0.0,0.0,0.0,-0.0118647487834095,60.0,-26.583251953125,-0.0,-7.827881631783384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0001002748394967,292.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001055933462339,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,7.799154263921082e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001055944012477,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0005008893785998,290.9950561523437,294.1499938964844,253.58531188964844,252.88922119140625,259.08514404296875,253.6277770996093,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684387525543,1.3866841896970072e-08,0.001068424899131,-0.0353659391403198,0.0,0.0,0.0,-0.0116872023791074,60.0,-26.5212345123291,-0.0,-7.783196309674167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0001002748394967,292.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001055933462339,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,7.799154263921082e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001055944012477,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0005008893785998,290.9950561523437,294.1499938964844,253.58531188964844,252.88922119140625,259.08514404296875,253.6277770996093,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684387525543,1.3866841896970072e-08,0.001068424899131,-0.0353659391403198,0.0,0.0,0.0,-0.0116872023791074,60.0,-26.5212345123291,-0.0,-7.783196309674167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.993153798859566e-05,292.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001052318475558,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,7.772452954668552e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001052328880177,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004991745809093,290.9887084960937,294.1499938964844,253.5594940185547,252.8664703369141,258.9812927246094,253.6021881103516,289.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647807503119,1.3439058754727284e-08,0.0010647672461345,-0.0342469550669193,0.0,0.0,0.0,-0.0114751337096095,60.0,-26.4439640045166,-0.0,-7.729990869620451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.993153798859566e-05,292.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001052318475558,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,7.772452954668552e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001052328880177,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004991745809093,290.9887084960937,294.1499938964844,253.5594940185547,252.8664703369141,258.9812927246094,253.6021881103516,289.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647807503119,1.3439058754727284e-08,0.0010647672461345,-0.0342469550669193,0.0,0.0,0.0,-0.0114751337096095,60.0,-26.4439640045166,-0.0,-7.729990869620451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,9.97400056803599e-05,292.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001050301580107,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,7.757555431453511e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001050311839208,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,0.0004982178797945,290.9855041503906,294.1499938964844,253.54676818847656,252.8552703857422,258.9300231933594,253.58966064453125,289.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627398733049,1.3200388337963886e-08,0.0010627267183735,-0.0336225889623165,0.0,0.0,0.0,-0.0113568156957626,60.0,-26.400066375732425,-0.0,-7.700384685449535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,9.953608241630718e-05,292.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001048154299496,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,7.741695299046114e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0001048164485837,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0004971992457285,290.9822692871094,294.1499938964844,253.5341796875,252.8441925048828,258.87921142578125,253.57730102539065,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060566981323,1.2946288485693458e-08,0.0010605540592223,-0.0329578183591365,0.0,0.0,0.0,-0.0112308487296104,60.0,-26.352447509765625,-0.0,-7.668927537451965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,9.909275104291736e-05,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001043485972331,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,7.707213808316737e-05,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0001043495940393,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0004949847934767,290.9757385253906,294.1499938964844,253.5094146728516,252.8224334716797,258.7789001464844,253.5531311035156,289.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558430803939,1.2393873483063093e-08,0.0010558307403698,-0.0315124541521072,0.0,0.0,0.0,-0.0109569942578673,60.0,-26.247392654418945,-0.0,-7.60076162009682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,9.909275104291736e-05,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001043485972331,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,7.707213808316737e-05,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0001043495940393,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0004949847934767,290.9757385253906,294.1499938964844,253.5094146728516,252.8224334716797,258.7789001464844,253.5531311035156,289.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558430803939,1.2393873483063093e-08,0.0010558307403698,-0.0315124541521072,0.0,0.0,0.0,-0.0109569942578673,60.0,-26.247392654418945,-0.0,-7.60076162009682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.860863792710006e-05,292.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001038388145389,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.669560727663338e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001038397967931,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0004925666144117,290.9691467285156,294.1499938964844,253.48521423339844,252.8011779785156,258.6805114746094,253.5297698974609,289.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506846010684,1.1790645793041676e-08,0.0010506728431209,-0.0299339182674884,0.0,0.0,0.0,-0.010657949373126,60.0,-26.129512786865234,-0.0,-7.526671907953641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.860863792710006e-05,292.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001038388145389,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.669560727663338e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001038397967931,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0004925666144117,290.9691467285156,294.1499938964844,253.48521423339844,252.8011779785156,258.6805114746094,253.5297698974609,289.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506846010684,1.1790645793041676e-08,0.0010506728431209,-0.0299339182674884,0.0,0.0,0.0,-0.010657949373126,60.0,-26.129512786865234,-0.0,-7.526671907953641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,9.809261973714456e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001032954314723,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,7.629425817867741e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0001032963991747,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,0.0004899890627712,290.9624328613281,294.1499938964844,253.46157836914065,252.78048706054688,258.5840148925781,253.5072326660156,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451861890032,1.1147671230560265e-08,0.0010451751295477,-0.0282511319965124,0.0,0.0,0.0,-0.0103392004966735,60.0,-26.001436233520508,-0.0,-7.44810009223329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,9.809261973714456e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001032954314723,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,7.629425817867741e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0001032963991747,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,0.0004899890627712,290.9624328613281,294.1499938964844,253.46157836914065,252.78048706054688,258.5840148925781,253.5072326660156,289.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451861890032,1.1147671230560265e-08,0.0010451751295477,-0.0282511319965124,0.0,0.0,0.0,-0.0103392004966735,60.0,-26.001436233520508,-0.0,-7.44810009223329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,9.75543152890168e-05,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001027285907184,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,7.587557774968445e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001027295365929,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004873001889791,290.9556579589844,294.1499938964844,253.4385528564453,252.7603454589844,258.4893493652344,253.48550415039065,289.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394504060968,1.0476935763392705e-08,0.0010394399287179,-0.0264954380691051,0.0,0.0,0.0,-0.010006689466536,60.0,-25.865785598754883,-0.0,-7.366574550360383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
