time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,9.75543152890168e-05,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001027285907184,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,7.587557774968445e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001027295365929,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004873001889791,290.9556579589844,294.1499938964844,253.4385528564453,252.7603454589844,258.4893493652344,253.48550415039065,289.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394504060968,1.0476935763392705e-08,0.0010394399287179,-0.0264954380691051,0.0,0.0,0.0,-0.010006689466536,60.0,-25.865785598754883,-0.0,-7.366574550360383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,9.727998985908926e-05,292.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001024397206492,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,7.566221029264852e-05,290.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001024406592478,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,0.0004859299224335,290.9522399902344,294.1499938964844,253.42727661132807,252.75048828125,258.4427795410156,253.4749755859375,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365273337811,1.0135126515820048e-08,0.0010365172056481,-0.0256006363779306,0.0,0.0,0.0,-0.0098372409120202,60.0,-25.79573440551757,-0.0,-7.32520177848528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,9.70042310655117e-05,292.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001021493444568,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,7.544773689005524e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001021502757794,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,0.0004845524963457,290.94879150390625,294.1499938964844,253.4161376953125,252.74078369140625,258.3966369628906,253.4646453857422,289.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335890110582,9.791534694159054e-09,0.0010335792321711,-0.0247011054307222,0.0,0.0,0.0,-0.0096669076010584,60.0,-25.724872589111328,-0.0,-7.28372953062717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,9.645285899750888e-05,292.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001015687375911,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,7.501889194827527e-05,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001015696470858,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0004817983426619,290.94189453125,294.1499938964844,253.3943786621093,252.7218170166016,258.3056945800781,253.44464111328125,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277137625962,9.104524245628909e-09,0.0010277046822011,-0.0229023266583681,0.0,0.0,0.0,-0.0093263275921344,60.0,-25.581796646118164,-0.0,-7.201159490932697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,9.645285899750888e-05,292.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001015687375911,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,7.501889194827527e-05,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001015696470858,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0004817983426619,290.94189453125,294.1499938964844,253.3943786621093,252.7218170166016,258.3056945800781,253.44464111328125,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277137625962,9.104524245628909e-09,0.0010277046822011,-0.0229023266583681,0.0,0.0,0.0,-0.0093263275921344,60.0,-25.581796646118164,-0.0,-7.201159490932697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.59107928792946e-05,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001009979314403,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.459728658432141e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001009988263831,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0004790906968992,290.93487548828125,294.1499938964844,253.373275756836,252.7034912109375,258.2164611816406,253.42547607421875,289.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219378164038,8.429120512687405e-09,0.0010219293180853,-0.0211337227374315,0.0,0.0,0.0,-0.0089915012940764,60.0,-25.439037322998047,-0.0,-7.12044325723582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.59107928792946e-05,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001009979314403,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.459728658432141e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001009988263831,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0004790906968992,290.93487548828125,294.1499938964844,253.373275756836,252.7034912109375,258.2164611816406,253.42547607421875,289.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219378164038,8.429120512687405e-09,0.0010219293180853,-0.0211337227374315,0.0,0.0,0.0,-0.0089915012940764,60.0,-25.439037322998047,-0.0,-7.12044325723582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.538936137687416e-05,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.000100448851299,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.419172470690683e-05,290.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001004497316898,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0004764861078001,290.9278259277344,294.1499938964844,253.35284423828125,252.685791015625,258.1290283203125,253.4072265625,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163816623389,7.7794286568178e-09,0.0010163738625124,-0.0194322634488344,0.0,0.0,0.0,-0.0086694210767745,60.0,-25.29975891113281,-0.0,-7.043227867598034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.538936137687416e-05,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.000100448851299,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.419172470690683e-05,290.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001004497316898,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0004764861078001,290.9278259277344,294.1499938964844,253.35284423828125,252.685791015625,258.1290283203125,253.4072265625,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163816623389,7.7794286568178e-09,0.0010163738625124,-0.0194322634488344,0.0,0.0,0.0,-0.0086694210767745,60.0,-25.29975891113281,-0.0,-7.043227867598034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.48994274949655e-05,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.99329349724576e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.38106609787792e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.993380081141368e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004740388249047,290.92071533203125,294.1499938964844,253.3331298828125,252.6687469482422,258.0431823730469,253.3898162841797,289.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111609008163,7.1689769676197565e-09,0.0010111537994816,-0.0178334154188632,0.0,0.0,0.0,-0.0083667924627661,60.0,-25.16649055480957,-0.0,-6.971059463012352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.48994274949655e-05,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.99329349724576e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.38106609787792e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.993380081141368e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0004740388249047,290.92071533203125,294.1499938964844,253.3331298828125,252.6687469482422,258.0431823730469,253.3898162841797,289.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111609008163,7.1689769676197565e-09,0.0010111537994816,-0.0178334154188632,0.0,0.0,0.0,-0.0083667924627661,60.0,-25.16649055480957,-0.0,-6.971059463012352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,9.467071504332124e-05,292.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.969210077542812e-05,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,7.363277836702764e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.96929593384266e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0004728964122477,290.9171142578125,294.1499938964844,253.32354736328125,252.6604919433593,258.0009155273437,253.38145446777344,289.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087238624691,6.884014247532377e-09,0.0010087169939652,-0.0170870162546634,0.0,0.0,0.0,-0.008225523866713,60.0,-25.103450775146484,-0.0,-6.937498397974198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.445382602280006e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.94637084659189e-05,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.34640852897428e-05,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.946455247700214e-05,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0004718129930552,290.9135131835937,294.1499938964844,253.3141326904297,252.65240478515625,257.95904541015625,253.373275756836,289.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064126690849,6.613769532037851e-09,0.0010064060334116,-0.0163791440427303,0.0,0.0,0.0,-0.008091552183032,60.0,-25.04293632507324,-0.0,-6.905744953655812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.406677418155596e-05,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.90561311482452e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.316304254345596e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.905696788337082e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0004698796547017,290.9062194824219,294.1499938964844,253.2958831787109,252.63674926757807,257.8763122558594,253.357421875,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022881906479,6.131513963225643e-09,0.0010022820206359,-0.0151158729568123,0.0,0.0,0.0,-0.0078524751588702,60.0,-24.93158721923828,-0.0,-6.849261779962036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687744140625,0.0,0.0,9.406677418155596e-05,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.90561311482452e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.316304254345596e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.905696788337082e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0004698796547017,290.9062194824219,294.1499938964844,253.2958831787109,252.63674926757807,257.8763122558594,253.357421875,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022881906479,6.131513963225643e-09,0.0010022820206359,-0.0151158729568123,0.0,0.0,0.0,-0.0078524751588702,60.0,-24.93158721923828,-0.0,-6.849261779962036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,9.375272929901256e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.872544615063816e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.291878864634782e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.872626833384857e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,0.000468310987344,290.8988952636719,294.1499938964844,253.27838134765625,252.621810913086,257.79510498046875,253.34225463867188,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989415993914,5.740223851802284e-09,0.0009989358950406,-0.0140908332541584,0.0,0.0,0.0,-0.0076584951020777,60.0,-24.83788108825684,-0.0,-6.803602303762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,9.375272929901256e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.872544615063816e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.291878864634782e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.872626833384857e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021057128906,0.0,0.0,0.000468310987344,290.8988952636719,294.1499938964844,253.27838134765625,252.621810913086,257.79510498046875,253.34225463867188,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989415993914,5.740223851802284e-09,0.0009989358950406,-0.0140908332541584,0.0,0.0,0.0,-0.0076584951020777,60.0,-24.83788108825684,-0.0,-6.803602303762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,9.351719927508384e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,9.847743058344348e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,7.273560186149552e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.847823821473868e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0004671345232054,290.8914489746094,294.1499938964844,253.26168823242188,252.6076202392578,257.7152709960937,253.3275756835937,289.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964315686374,5.4467554910786475e-09,0.0009964260971173,-0.0133220236748456,0.0,0.0,0.0,-0.0075130090117454,60.0,-24.763383865356445,-0.0,-6.76945859368061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,9.351719927508384e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,9.847743058344348e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,7.273560186149552e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.847823821473868e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0004671345232054,290.8914489746094,294.1499938964844,253.26168823242188,252.6076202392578,257.7152709960937,253.3275756835937,289.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964315686374,5.4467554910786475e-09,0.0009964260971173,-0.0133220236748456,0.0,0.0,0.0,-0.0075130090117454,60.0,-24.763383865356445,-0.0,-6.76945859368061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.336203220300376e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.83140416792594e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.261491555254906e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.831484203459696e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.0004663594882003,290.8839416503906,294.1499938964844,253.24578857421875,252.5941925048828,257.6367492675781,253.313232421875,289.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947778889909,5.2534132599646455e-09,0.0009947726503014,-0.0128155052661895,0.0,0.0,0.0,-0.0074171591550111,60.0,-24.709226608276367,-0.0,-6.747010417029743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.336203220300376e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.83140416792594e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.261491555254906e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.831484203459696e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.0004663594882003,290.8839416503906,294.1499938964844,253.24578857421875,252.5941925048828,257.6367492675781,253.313232421875,289.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947778889909,5.2534132599646455e-09,0.0009947726503014,-0.0128155052661895,0.0,0.0,0.0,-0.0074171591550111,60.0,-24.709226608276367,-0.0,-6.747010417029743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,9.331584442406891e-05,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,9.82654091785662e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,7.257898687385023e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.826620225794612e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0004661288112401,290.8801574707031,294.1499938964844,253.23814392089844,252.5877685546875,257.59796142578125,253.3061370849609,289.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942854521796,5.195854857475979e-09,0.0009942803299054,-0.0126647111028432,0.0,0.0,0.0,-0.0073886243626475,60.0,-24.69025611877441,-0.0,-6.740334868027277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.328670421382412e-05,292.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.823472646530718e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,7.255632954183966e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.823551954468712e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.000465983262984,290.8763427734375,294.1499938964844,253.230712890625,252.58154296875,257.5594177246094,253.299057006836,289.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939747396856,5.159539462340491e-09,0.0009939696174114,-0.0125695709139108,0.0,0.0,0.0,-0.0073706209659576,60.0,-24.67583465576172,-0.0,-6.736124902317897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141784667969,0.0,0.0,9.328794112661852e-05,292.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.823603613767772e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,7.255728996824473e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.823681466514245e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271850585937,0.0,0.0,0.0004659894620999,290.8686218261719,294.1499938964844,253.2164764404297,252.56968688964844,257.4832458496094,253.284912109375,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993987545371,5.1610573592597575e-09,0.0009939824230968,-0.0125735476613044,0.0,0.0,0.0,-0.007371372077614,60.0,-24.6623477935791,-0.0,-6.73630040637363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141784667969,0.0,0.0,9.328794112661852e-05,292.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.823603613767772e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,7.255728996824473e-05,290.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.823681466514245e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271850585937,0.0,0.0,0.0004659894620999,290.8686218261719,294.1499938964844,253.2164764404297,252.56968688964844,257.4832458496094,253.284912109375,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993987545371,5.1610573592597575e-09,0.0009939824230968,-0.0125735476613044,0.0,0.0,0.0,-0.007371372077614,60.0,-24.6623477935791,-0.0,-6.73630040637363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,9.335533832199872e-05,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.83070203801617e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.260970596689731e-05,290.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.83077916316688e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,0.0004663261934183,290.8608093261719,294.1499938964844,253.2031097412109,252.55865478515625,257.4081420898437,253.2707061767578,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245006651222184e-09,0.0009947000071406,-0.012793481349945,0.0,0.0,0.0,-0.0074129882268607,60.0,-24.66708946228028,-0.0,-6.746035552396279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,9.335533832199872e-05,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.83070203801617e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.260970596689731e-05,290.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.83077916316688e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,0.0004663261934183,290.8608093261719,294.1499938964844,253.2031097412109,252.55865478515625,257.4081420898437,253.2707061767578,289.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245006651222184e-09,0.0009947000071406,-0.012793481349945,0.0,0.0,0.0,-0.0074129882268607,60.0,-24.66708946228028,-0.0,-6.746035552396279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.348174353362992e-05,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.84401340247132e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,7.270801870618016e-05,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.844089800026268e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0004669576010201,290.8529052734375,294.1499938964844,253.1906280517578,252.5484619140625,257.33404541015625,253.2563934326172,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960517054423,5.4024669182695115e-09,0.0009960463503375,-0.0132059976458549,0.0,0.0,0.0,-0.0074910474941134,60.0,-24.687997817993164,-0.0,-6.764312843188236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.348174353362992e-05,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.84401340247132e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,7.270801870618016e-05,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.844089800026268e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0004669576010201,290.8529052734375,294.1499938964844,253.1906280517578,252.5484619140625,257.33404541015625,253.2563934326172,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960517054423,5.4024669182695115e-09,0.0009960463503375,-0.0132059976458549,0.0,0.0,0.0,-0.0074910474941134,60.0,-24.687997817993164,-0.0,-6.764312843188236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.365562436869368e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.862324804998934e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.28432642063126e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.862400474958122e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0004678262339439,290.8448791503906,294.1499938964844,253.17906188964844,252.53912353515625,257.2609558105469,253.2420349121093,289.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979042224586,5.619088749853063e-09,0.0009978985181078,-0.0137734953314065,0.0,0.0,0.0,-0.0075984355062246,60.0,-24.72243309020996,-0.0,-6.78949874099999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.365562436869368e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.862324804998934e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.28432642063126e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.862400474958122e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0004678262339439,290.8448791503906,294.1499938964844,253.17906188964844,252.53912353515625,257.2609558105469,253.2420349121093,289.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979042224586,5.619088749853063e-09,0.0009978985181078,-0.0137734953314065,0.0,0.0,0.0,-0.0075984355062246,60.0,-24.72243309020996,-0.0,-6.78949874099999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.375572699354962e-05,292.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.872866212390365e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,7.292111695278436e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.872941154753788e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624267578125,0.0,0.0,0.000468326266855,290.8408203125,294.1499938964844,253.1736297607422,252.5347900390625,257.2247314453125,253.23486328125,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989705868065,5.743786779532911e-09,0.0009989647660404,-0.014100169762969,0.0,0.0,0.0,-0.0076602539047598,60.0,-24.74361801147461,-0.0,-6.80401797126251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,9.386401507072152e-05,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,9.884270548354834e-05,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,7.300534343812615e-05,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.8843447631225e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0004688672197517,290.83673095703125,294.1499938964844,253.16842651367188,252.5306701660156,257.188720703125,253.22772216796875,289.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001242626458,5.87870108148536e-09,0.0010001184418797,-0.0144536001607775,0.0,0.0,0.0,-0.0077271359041333,60.0,-24.76702880859375,-0.0,-6.819743703090353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.409509220859036e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.908603533403948e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.318506686715409e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.908677748171613e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0004700215067714,290.8284912109375,294.1499938964844,253.15872192382807,252.5231170654297,257.11737060546875,253.213623046875,289.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025860974565,6.166571253629627e-09,0.0010025799274444,-0.01520770881325,0.0,0.0,0.0,-0.0078698461875319,60.0,-24.818885803222656,-0.0,-6.853360190461899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.409509220859036e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.908603533403948e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.318506686715409e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.908677748171613e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0004700215067714,290.8284912109375,294.1499938964844,253.15872192382807,252.5231170654297,257.11737060546875,253.213623046875,289.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025860974565,6.166571253629627e-09,0.0010025799274444,-0.01520770881325,0.0,0.0,0.0,-0.0078698461875319,60.0,-24.818885803222656,-0.0,-6.853360190461899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.433453669771552e-05,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.933819092111662e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.337130227824673e-05,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.933892579283564e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0004712176159955,290.8200988769531,294.1499938964844,253.1499938964844,252.5164794921875,257.0470275878906,253.2000427246093,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005137222819,6.4648784103837906e-09,0.0010051308199763,-0.0159891322255134,0.0,0.0,0.0,-0.0080177299678325,60.0,-24.87462043762207,-0.0,-6.888281944839036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.433453669771552e-05,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.933819092111662e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.337130227824673e-05,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.933892579283564e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0004712176159955,290.8200988769531,294.1499938964844,253.1499938964844,252.5164794921875,257.0470275878906,253.2000427246093,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005137222819,6.4648784103837906e-09,0.0010051308199763,-0.0159891322255134,0.0,0.0,0.0,-0.0080177299678325,60.0,-24.87462043762207,-0.0,-6.888281944839036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.458721615374088e-05,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.960427996702492e-05,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.356783316936344e-05,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.960500028682873e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0004724798200186,290.8116149902344,294.1499938964844,253.14453125,252.51251220703125,256.97760009765625,253.18736267089844,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078293271362,6.779670158607587e-09,0.0010078225750476,-0.0168137047439813,0.0,0.0,0.0,-0.0081737851724028,60.0,-24.931713104248047,-0.0,-6.925229456555827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.458721615374088e-05,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.960427996702492e-05,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.356783316936344e-05,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.960500028682873e-05,291.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0004724798200186,290.8116149902344,294.1499938964844,253.14453125,252.51251220703125,256.97760009765625,253.18736267089844,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078293271362,6.779670158607587e-09,0.0010078225750476,-0.0168137047439813,0.0,0.0,0.0,-0.0081737851724028,60.0,-24.931713104248047,-0.0,-6.925229456555827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
