time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.486546332482249e-05,292.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.98972900561057e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.378424925263971e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.989801037590952e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0004738697607535,290.802978515625,294.1499938964844,253.14431762695312,252.5127410888672,256.90924072265625,253.1768341064453,289.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107937268912,7.126319090389188e-09,0.0010107866255566,-0.0177216865122318,0.0,0.0,0.0,-0.0083456337451934,60.0,-24.991254806518555,-0.0,-6.966030952071378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.486546332482249e-05,292.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.98972900561057e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.378424925263971e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.989801037590952e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0004738697607535,290.802978515625,294.1499938964844,253.14431762695312,252.5127410888672,256.90924072265625,253.1768341064453,289.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107937268912,7.126319090389188e-09,0.0010107866255566,-0.0177216865122318,0.0,0.0,0.0,-0.0083456337451934,60.0,-24.991254806518555,-0.0,-6.966030952071378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.501298336545004e-05,292.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.000100052646303,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,7.389898382825777e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001000533593469,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,0.0004746066697407,290.79864501953125,294.1499938964844,253.1460723876953,252.51434326171875,256.8754272460937,253.17257690429688,289.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123654501512,7.310108518510105e-09,0.0010123581159859,-0.0182030722498893,0.0,0.0,0.0,-0.0084367459639906,60.0,-25.021936416625977,-0.0,-6.987711742567626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.516516729490831e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001002128992695,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,7.40173491067253e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001002136123133,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0004753668617922,290.79425048828125,294.1499938964844,253.1490173339844,252.5168609619141,256.8419189453125,253.169174194336,289.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139868827536,7.499703968960603e-09,0.001013979432173,-0.018699649721384,0.0,0.0,0.0,-0.0085307359695434,60.0,-25.053184509277344,-0.0,-7.010113023397936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.54809584072791e-05,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001005454541882,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.426297088386491e-05,290.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001005461599561,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0004769443476106,290.7853698730469,294.1499938964844,253.15821838378903,252.5245819091797,256.775634765625,253.1651153564453,289.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173515183851,7.893139475356747e-09,0.0010173436021432,-0.0197300724685192,0.0,0.0,0.0,-0.0087257791310548,60.0,-25.11675453186035,-0.0,-7.05671254763729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.54809584072791e-05,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001005454541882,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.426297088386491e-05,290.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001005461599561,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0004769443476106,290.7853698730469,294.1499938964844,253.15821838378903,252.5245819091797,256.775634765625,253.1651153564453,289.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173515183851,7.893139475356747e-09,0.0010173436021432,-0.0197300724685192,0.0,0.0,0.0,-0.0087257791310548,60.0,-25.11675453186035,-0.0,-7.05671254763729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.580676851328462e-05,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001008885519695,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.451637065969408e-05,290.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001008892504614,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0004785718629136,290.7763977050781,294.1499938964844,253.17156982421875,252.5355682373047,256.7106018066406,253.1654815673828,289.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208227904513,8.299047671300741e-09,0.0010208144085481,-0.0207930952310562,0.0,0.0,0.0,-0.0089270044118165,60.0,-25.180776596069336,-0.0,-7.104950583425308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.580676851328462e-05,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001008885519695,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.451637065969408e-05,290.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001008892504614,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0004785718629136,290.7763977050781,294.1499938964844,253.17156982421875,252.5355682373047,256.7106018066406,253.1654815673828,289.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208227904513,8.299047671300741e-09,0.0010208144085481,-0.0207930952310562,0.0,0.0,0.0,-0.0089270044118165,60.0,-25.180776596069336,-0.0,-7.104950583425308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.613529255148023e-05,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001012345092021,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.477189501514658e-05,290.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001012352004181,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,0.0004802129406016,290.76727294921875,294.1499938964844,253.1886749267578,252.54953002929688,256.6466979980469,253.1701202392578,289.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243230499327,8.708347820629571e-09,0.0010243143187835,-0.0218649320304393,0.0,0.0,0.0,-0.0091299125924706,60.0,-25.243736267089844,-0.0,-7.153758474487405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.613529255148023e-05,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001012345092021,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.477189501514658e-05,290.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001012352004181,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,0.0004802129406016,290.76727294921875,294.1499938964844,253.1886749267578,252.54953002929688,256.6466979980469,253.1701202392578,289.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243230499327,8.708347820629571e-09,0.0010243143187835,-0.0218649320304393,0.0,0.0,0.0,-0.0091299125924706,60.0,-25.243736267089844,-0.0,-7.153758474487405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.64592836680822e-05,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001015756934066,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.50238832551986e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001015763773466,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,0.0004818313464056,290.7580261230469,294.1499938964844,253.2091827392578,252.566162109375,256.5841064453125,253.1796112060547,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277749970555,9.111991161603328e-09,0.0010277658002451,-0.0229218807071447,0.0,0.0,0.0,-0.0093300156295299,60.0,-25.303815841674805,-0.0,-7.202054774779755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.64592836680822e-05,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001015756934066,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.50238832551986e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001015763773466,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68731689453125,0.0,0.0,0.0004818313464056,290.7580261230469,294.1499938964844,253.2091827392578,252.566162109375,256.5841064453125,253.1796112060547,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277749970555,9.111991161603328e-09,0.0010277658002451,-0.0229218807071447,0.0,0.0,0.0,-0.0093300156295299,60.0,-25.303815841674805,-0.0,-7.202054774779755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.66171282925643e-05,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001017419126583,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.514665048802271e-05,290.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001017425965983,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0004826198273804,290.7533569335937,294.1499938964844,253.2205810546875,252.57537841796875,256.5533447265625,253.18621826171875,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294567327946,9.308647186401233e-09,0.0010294474195688,-0.023436801508069,0.0,0.0,0.0,-0.0094275064766407,60.0,-25.332143783569336,-0.0,-7.225644083064253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.67717423918657e-05,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001019047340378,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.526690751546994e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001019054107018,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.000483392184833,290.7486572265625,294.1499938964844,253.23269653320312,252.58514404296875,256.5229187011719,253.1938018798828,289.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311041260138,9.501274433887374e-09,0.0010310945799574,-0.0239411573857069,0.0,0.0,0.0,-0.0095230005681514,60.0,-25.359350204467773,-0.0,-7.248787170510695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.706639684736729e-05,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0001022150245262,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.549608562840149e-05,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001022156939143,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0004848640528507,290.7391357421875,294.1499938964844,253.25885009765625,252.60617065429688,256.4631042480469,253.212142944336,289.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342434979975,9.868374561960992e-09,0.0010342336026951,-0.02490228228271,0.0,0.0,0.0,-0.0097049875184893,60.0,-25.40896797180176,-0.0,-7.292994297358747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.706639684736729e-05,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0001022150245262,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.549608562840149e-05,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001022156939143,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0004848640528507,290.7391357421875,294.1499938964844,253.25885009765625,252.60617065429688,256.4631042480469,253.212142944336,289.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342434979975,9.868374561960992e-09,0.0010342336026951,-0.02490228228271,0.0,0.0,0.0,-0.0097049875184893,60.0,-25.40896797180176,-0.0,-7.292994297358747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.733811748446897e-05,292.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001025011588353,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.570742309326306e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001025018282234,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0004862213681917,290.7295227050781,294.1499938964844,253.28726196289065,252.62893676757807,256.4047241210937,253.23419189453125,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037138630636,1.0206901102094434e-08,0.0010371283860877,-0.0257885381579399,0.0,0.0,0.0,-0.0098728099837899,60.0,-25.45151710510254,-0.0,-7.333879636917119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.733811748446897e-05,292.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001025011588353,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.570742309326306e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001025018282234,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0004862213681917,290.7295227050781,294.1499938964844,253.28726196289065,252.62893676757807,256.4047241210937,253.23419189453125,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037138630636,1.0206901102094434e-08,0.0010371283860877,-0.0257885381579399,0.0,0.0,0.0,-0.0098728099837899,60.0,-25.45151710510254,-0.0,-7.333879636917119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.758290980244055e-05,292.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0001027589460136,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.58978130761534e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001027596008498,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,0.0004874441947322,290.7197570800781,294.1499938964844,253.3175506591797,252.65313720703125,256.34783935546875,253.259506225586,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397467995062,1.0511879366958965e-08,0.0010397362057119,-0.026586914435029,0.0,0.0,0.0,-0.0100240008905529,60.0,-25.4858455657959,-0.0,-7.37081151669372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.758290980244055e-05,292.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.0001027589460136,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.58978130761534e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001027596008498,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,0.0004874441947322,290.7197570800781,294.1499938964844,253.3175506591797,252.65313720703125,256.34783935546875,253.259506225586,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397467995062,1.0511879366958965e-08,0.0010397362057119,-0.026586914435029,0.0,0.0,0.0,-0.0100240008905529,60.0,-25.4858455657959,-0.0,-7.37081151669372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.779817628441378e-05,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.000102985643025,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.606524741277099e-05,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001029862905852,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004885195521637,290.7098999023437,294.1499938964844,253.34933471679688,252.678451538086,256.2923889160156,253.2875061035156,289.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0780074610750034e-08,0.0010420295875519,-0.027288956567645,0.0,0.0,0.0,-0.0101569565013051,60.0,-25.51160049438477,-0.0,-7.40336503213257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.779817628441378e-05,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.000102985643025,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.606524741277099e-05,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001029862905852,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004885195521637,290.7098999023437,294.1499938964844,253.34933471679688,252.678451538086,256.2923889160156,253.2875061035156,289.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0780074610750034e-08,0.0010420295875519,-0.027288956567645,0.0,0.0,0.0,-0.0101569565013051,60.0,-25.51160049438477,-0.0,-7.40336503213257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.789374598767608e-05,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.0001030862840707,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.613957859575748e-05,290.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.000103086924355,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0004889969131909,290.70489501953125,294.1499938964844,253.36569213867188,252.69143676757807,256.2652893066406,253.3024139404297,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430585825815,1.0899134927910836e-08,0.0010430477559566,-0.0276006031781435,0.0,0.0,0.0,-0.0102159800007939,60.0,-25.52086067199707,-0.0,-7.417839498202738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.79826509137638e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001031799038173,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.620872202096507e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001031805441016,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0004894410376437,290.69989013671875,294.1499938964844,253.3822631835937,252.7045745849609,256.238525390625,253.31773376464844,289.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440058540552,1.100989521773954e-08,0.001043994911015,-0.0278905164450407,0.0,0.0,0.0,-0.0102708889171481,60.0,-25.528249740600582,-0.0,-7.431317783357373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.813618817133828e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001033415974234,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.632814231328666e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0001033422304317,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0004902080399915,290.6897888183594,294.1499938964844,253.4159393310547,252.7312164306641,256.1861572265625,253.349609375,289.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456417221575,1.1201178651276678e-08,0.0010456305462867,-0.0283911824226379,0.0,0.0,0.0,-0.0103657161816954,60.0,-25.53602409362793,-0.0,-7.454623585090303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.813618817133828e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001033415974234,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.632814231328666e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0001033422304317,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0004902080399915,290.6897888183594,294.1499938964844,253.4159393310547,252.7312164306641,256.1861572265625,253.349609375,289.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456417221575,1.1201178651276678e-08,0.0010456305462867,-0.0283911824226379,0.0,0.0,0.0,-0.0103657161816954,60.0,-25.53602409362793,-0.0,-7.454623585090303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.82597193797119e-05,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001034716915455,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.642422860953957e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001034723172779,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,0.0004908251576125,290.6795959472656,294.1499938964844,253.4499969482422,252.758056640625,256.1352844238281,253.3826446533203,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469579137861,1.1355075102414958e-08,0.0010469465050846,-0.0287939775735139,0.0,0.0,0.0,-0.0104420101270079,60.0,-25.53548240661621,-0.0,-7.4734003874255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.82597193797119e-05,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001034716915455,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.642422860953957e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001034723172779,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,0.0004908251576125,290.6795959472656,294.1499938964844,253.4499969482422,252.758056640625,256.1352844238281,253.3826446533203,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469579137861,1.1355075102414958e-08,0.0010469465050846,-0.0287939775735139,0.0,0.0,0.0,-0.0104420101270079,60.0,-25.53548240661621,-0.0,-7.4734003874255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.83578502200544e-05,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001035750319715,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.650055340491235e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001035756504279,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0004913153825327,290.6692810058594,294.1499938964844,253.4840545654297,252.7848052978516,256.08599853515625,253.41639709472656,289.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480034397915,1.1477323980102485e-08,0.0010479919146746,-0.0291139297187328,0.0,0.0,0.0,-0.0105026140809059,60.0,-25.52721405029297,-0.0,-7.488333153560235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.83578502200544e-05,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001035750319715,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.650055340491235e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001035756504279,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0004913153825327,290.6692810058594,294.1499938964844,253.4840545654297,252.7848052978516,256.08599853515625,253.41639709472656,289.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480034397915,1.1477323980102485e-08,0.0010479919146746,-0.0291139297187328,0.0,0.0,0.0,-0.0105026140809059,60.0,-25.52721405029297,-0.0,-7.488333153560235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.850851347437128e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001037336915032,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.661773270228878e-05,290.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0001037343099596,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0004920680075883,290.6588439941406,294.1499938964844,253.51773071289065,252.8111572265625,256.0382080078125,253.4505615234375,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496083414182,1.166502272553771e-08,0.0010495965834707,-0.0296051613986492,0.0,0.0,0.0,-0.0105956634506583,60.0,-25.52288246154785,-0.0,-7.511288657724435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.850851347437128e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001037336915032,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.661773270228878e-05,290.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0001037343099596,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0004920680075883,290.6588439941406,294.1499938964844,253.51773071289065,252.8111572265625,256.0382080078125,253.4505615234375,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496083414182,1.166502272553771e-08,0.0010495965834707,-0.0296051613986492,0.0,0.0,0.0,-0.0105956634506583,60.0,-25.52288246154785,-0.0,-7.511288657724435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.857719851424918e-05,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001038060217979,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.667115278309211e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001038066329783,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0004924110835418,290.6535949707031,294.1499938964844,253.5343170166016,252.82408142089844,256.0148620605469,253.4676971435547,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503401281312,1.1750586281777942e-08,0.0010503283701837,-0.0298290848731994,0.0,0.0,0.0,-0.0106380814686417,60.0,-25.522947311401367,-0.0,-7.521764899820482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.861319267656654e-05,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001038439295371,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.669915066799149e-05,290.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001038445407175,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0004925908870063,290.6483154296875,294.1499938964844,253.5506591796875,252.8367919921875,255.99185180664065,253.48475646972656,289.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507238330319,1.179542952201018e-08,0.0010507120750844,-0.0299464408308267,0.0,0.0,0.0,-0.0106603130698204,60.0,-25.519445419311523,-0.0,-7.527258816253379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.857561235548928e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001038043628796,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.666992314625531e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001038049595081,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0004924032255075,290.6376953125,294.1499938964844,253.5824584960937,252.8614501953125,255.9469451904297,253.5181884765625,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503237135708,1.1748585215798356e-08,0.0010503119556233,-0.0298238489776849,0.0,0.0,0.0,-0.0106370924040675,60.0,-25.49109649658203,-0.0,-7.521519762576645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.857561235548928e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001038043628796,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.666992314625531e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001038049595081,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0004924032255075,290.6376953125,294.1499938964844,253.5824584960937,252.8614501953125,255.9469451904297,253.5181884765625,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503237135708,1.1748585215798356e-08,0.0010503119556233,-0.0298238489776849,0.0,0.0,0.0,-0.0106370924040675,60.0,-25.49109649658203,-0.0,-7.521519762576645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.842845611274242e-05,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001036494068102,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,7.65554650570266e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001036499961628,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0004916681791655,290.6269836425781,294.1499938964844,253.6127471923828,252.88479614257807,255.9034576416016,253.55032348632807,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487558320164,1.1565213675623909e-08,0.0010487443068996,-0.0293439496308565,0.0,0.0,0.0,-0.010546188801527,60.0,-25.43332862854004,-0.0,-7.499077270267662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.842845611274242e-05,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001036494068102,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,7.65554650570266e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001036499961628,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0004916681791655,290.6269836425781,294.1499938964844,253.6127471923828,252.88479614257807,255.9034576416016,253.55032348632807,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487558320164,1.1565213675623909e-08,0.0010487443068996,-0.0293439496308565,0.0,0.0,0.0,-0.010546188801527,60.0,-25.43332862854004,-0.0,-7.499077270267662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.82431010925211e-05,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001034542219713,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.641129923285916e-05,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001034548040479,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.000490742328111,290.6162109375,294.1499938964844,253.6411590576172,252.90655517578125,255.86134338378903,253.5809020996093,289.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467807296663,1.1334247318472991e-08,0.0010467694373801,-0.0287394654005765,0.0,0.0,0.0,-0.010431689210236,60.0,-25.35807037353516,-0.0,-7.47085806551695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
