time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.82431010925211e-05,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001034542219713,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.641129923285916e-05,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001034548040479,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.000490742328111,290.6162109375,294.1499938964844,253.6411590576172,252.90655517578125,255.86134338378903,253.5809020996093,289.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467807296663,1.1334247318472991e-08,0.0010467694373801,-0.0287394654005765,0.0,0.0,0.0,-0.010431689210236,60.0,-25.35807037353516,-0.0,-7.47085806551695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.806785237742588e-05,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001032696818583,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.627499144291505e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.000103270256659,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0004898669430986,290.6053771972656,294.1499938964844,253.66729736328125,252.9264373779297,255.8206024169922,253.609619140625,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449131950736,1.1115874443135e-08,0.001044902135618,-0.0281679090112447,0.0,0.0,0.0,-0.0103234322741627,60.0,-25.279869079589844,-0.0,-7.44422550269519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.806785237742588e-05,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001032696818583,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.627499144291505e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.000103270256659,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0004898669430986,290.6053771972656,294.1499938964844,253.66729736328125,252.9264373779297,255.8206024169922,253.609619140625,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449131950736,1.1115874443135e-08,0.001044902135618,-0.0281679090112447,0.0,0.0,0.0,-0.0103234322741627,60.0,-25.279869079589844,-0.0,-7.44422550269519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.798596147447824e-05,292.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001031834617606,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,7.62113049859181e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001031840220093,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0004894579178653,290.59991455078125,294.1499938964844,253.67941284179688,252.93556213378903,255.8007659912109,253.6231689453125,289.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440406622365,1.1013838729923009e-08,0.0010440296027809,-0.0279008373618125,0.0,0.0,0.0,-0.0102728493511676,60.0,-25.242372512817383,-0.0,-7.431798110246748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.790719923330472e-05,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001031005231197,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,7.615004142280668e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001031010833685,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,0.0004890644922852,290.5944519042969,294.1499938964844,253.69081115722656,252.94412231445312,255.7811889648437,253.6362762451172,289.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432013077661,1.0915694126367724e-08,0.0010431903647258,-0.0276439469307661,0.0,0.0,0.0,-0.010224194265902,60.0,-25.205968856811523,-0.0,-7.419853886858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.77626841631718e-05,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001029483464662,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.603764242958277e-05,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.000102948899439,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0004883426008746,290.58349609375,294.1499938964844,253.71131896972656,252.95933532714844,255.742919921875,253.66079711914065,288.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416612494736,1.0735615951773523e-08,0.001041650539264,-0.0271725822240114,0.0,0.0,0.0,-0.0101349223405122,60.0,-25.1377010345459,-0.0,-7.397963486255321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.77626841631718e-05,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001029483464662,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.603764242958277e-05,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.000102948899439,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0004883426008746,290.58349609375,294.1499938964844,253.71131896972656,252.95933532714844,255.742919921875,253.66079711914065,288.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416612494736,1.0735615951773523e-08,0.001041650539264,-0.0271725822240114,0.0,0.0,0.0,-0.0101349223405122,60.0,-25.1377010345459,-0.0,-7.397963486255321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.763655543792991e-05,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000102815531136,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,7.593954069307074e-05,290.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001028160841087,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.0004877126193605,290.57244873046875,294.1499938964844,253.7284240722656,252.97178649902344,255.705810546875,253.6826629638672,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403171181678,1.0578451004050748e-08,0.0010403066407889,-0.0267611779272556,0.0,0.0,0.0,-0.0100570088252425,60.0,-25.07650184631348,-0.0,-7.378884703257428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.763655543792991e-05,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000102815531136,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,7.593954069307074e-05,290.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001028160841087,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.0004877126193605,290.57244873046875,294.1499938964844,253.7284240722656,252.97178649902344,255.705810546875,253.6826629638672,288.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403171181678,1.0578451004050748e-08,0.0010403066407889,-0.0267611779272556,0.0,0.0,0.0,-0.0100570088252425,60.0,-25.07650184631348,-0.0,-7.378884703257428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.752945334184916e-05,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001027027537929,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.585623825434595e-05,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001027032922138,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004871776618529,290.5613098144531,294.1499938964844,253.7417755126953,252.9811553955078,255.669677734375,253.7017974853516,288.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391757823526,1.0444987097457671e-08,0.0010391653049737,-0.0264118071645498,0.0,0.0,0.0,-0.0099908448755741,60.0,-25.022390365600582,-0.0,-7.362702802993226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.752945334184916e-05,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001027027537929,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.585623825434595e-05,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001027032922138,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004871776618529,290.5613098144531,294.1499938964844,253.7417755126953,252.9811553955078,255.669677734375,253.7017974853516,288.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391757823526,1.0444987097457671e-08,0.0010391653049737,-0.0264118071645498,0.0,0.0,0.0,-0.0099908448755741,60.0,-25.022390365600582,-0.0,-7.362702802993226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.744327689986676e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001026120153255,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.57892121328041e-05,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001026125464704,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0004867472162004,290.55010986328125,294.1499938964844,253.75099182128903,252.9871826171875,255.6344451904297,253.71780395507807,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382573818787,1.0337599221088569e-08,0.0010382470209151,-0.0261306874454021,0.0,0.0,0.0,-0.0099376076832413,60.0,-24.97628593444824,-0.0,-7.349695607672403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.744327689986676e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001026120153255,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.57892121328041e-05,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001026125464704,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0004867472162004,290.55010986328125,294.1499938964844,253.75099182128903,252.9871826171875,255.6344451904297,253.71780395507807,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382573818787,1.0337599221088569e-08,0.0010382470209151,-0.0261306874454021,0.0,0.0,0.0,-0.0099376076832413,60.0,-24.97628593444824,-0.0,-7.349695607672403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,9.74086142377928e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001025755118462,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,7.576225470984355e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001025760429911,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.000486574077513,290.54449462890625,294.1499938964844,253.75392150878903,252.9888458251953,255.6171417236328,253.7244567871093,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378878796473,1.0294402663646451e-08,0.0010378776350989,-0.0260176043957471,0.0,0.0,0.0,-0.0099161928519606,60.0,-24.956546783447266,-0.0,-7.344466013137207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.737980872159824e-05,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001025451856548,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,7.573985203634948e-05,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001025457095238,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0004864301881752,290.5388488769531,294.1499938964844,253.75567626953125,252.98956298828125,255.6000213623047,253.730209350586,288.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375808924436,1.0258503380100592e-08,0.0010375706478953,-0.0259236264973878,0.0,0.0,0.0,-0.0098983962088823,60.0,-24.93902587890625,-0.0,-7.34012175485077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.734027116792277e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001025035526254,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.570909656351432e-05,290.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001025040692184,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0004862327186856,290.5274963378906,294.1499938964844,253.75547790527344,252.9879913330078,255.5662536621093,253.7388458251953,288.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371593525633,1.0209224576840372e-08,0.001037149108015,-0.0257946196943521,0.0,0.0,0.0,-0.009873965755105,60.0,-24.91082191467285,-0.0,-7.33416101184048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,9.734027116792277e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001025035526254,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.570909656351432e-05,290.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001025040692184,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0004862327186856,290.5274963378906,294.1499938964844,253.75547790527344,252.9879913330078,255.5662536621093,253.7388458251953,288.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371593525633,1.0209224576840372e-08,0.001037149108015,-0.0257946196943521,0.0,0.0,0.0,-0.009873965755105,60.0,-24.91082191467285,-0.0,-7.33416101184048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.732656326377764e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001024891244014,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,7.569843728560954e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001024896337185,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,0.0004861642664764,290.5160827636719,294.1499938964844,253.75,252.982177734375,255.53306579589844,253.7431182861328,288.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370131349191,1.0192129806796402e-08,0.0010370028903707,-0.0257498677819967,0.0,0.0,0.0,-0.009865490719676,60.0,-24.892852783203125,-0.0,-7.332093332479418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.732656326377764e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001024891244014,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,7.569843728560954e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001024896337185,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,0.0004861642664764,290.5160827636719,294.1499938964844,253.75,252.982177734375,255.53306579589844,253.7431182861328,288.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370131349191,1.0192129806796402e-08,0.0010370028903707,-0.0257498677819967,0.0,0.0,0.0,-0.009865490719676,60.0,-24.892852783203125,-0.0,-7.332093332479418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.729604789754376e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001024569937726,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.567470311187208e-05,290.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001024574958137,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004860118788201,290.50457763671875,294.1499938964844,253.74127197265625,252.97373962402344,255.5003204345703,253.74346923828125,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366879869252,1.0154091789615904e-08,0.0010366777423769,-0.0256502889096736,0.0,0.0,0.0,-0.0098466351628303,60.0,-24.87882423400879,-0.0,-7.327493989350843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.729604789754376e-05,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001024569937726,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.567470311187208e-05,290.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001024574958137,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004860118788201,290.50457763671875,294.1499938964844,253.74127197265625,252.97373962402344,255.5003204345703,253.74346923828125,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366879869252,1.0154091789615904e-08,0.0010366777423769,-0.0256502889096736,0.0,0.0,0.0,-0.0098466351628303,60.0,-24.87882423400879,-0.0,-7.327493989350843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.715651685837656e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001023100703605,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,7.556617492809892e-05,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001023105651256,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004853149293921,290.4930114746094,294.1499938964844,253.7315826416016,252.9644775390625,255.46804809570312,253.740463256836,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352015960961,9.980232640316444e-09,0.0010351915843784,-0.0251951292157173,0.0,0.0,0.0,-0.0097604477778077,60.0,-24.849937438964844,-0.0,-7.30649105662451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.715651685837656e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001023100703605,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,7.556617492809892e-05,290.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001023105651256,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004853149293921,290.4930114746094,294.1499938964844,253.7315826416016,252.9644775390625,255.46804809570312,253.740463256836,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352015960961,9.980232640316444e-09,0.0010351915843784,-0.0251951292157173,0.0,0.0,0.0,-0.0097604477778077,60.0,-24.849937438964844,-0.0,-7.30649105662451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,9.70329056144692e-05,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0001021799107547,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,7.547003770014271e-05,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001021804055199,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.000484697491629,290.4872131347656,294.1499938964844,253.72637939453125,252.9595489501953,255.4520721435547,253.73806762695312,288.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338847059756,9.826218061448344e-09,0.0010338749270886,-0.0247919112443923,0.0,0.0,0.0,-0.0096840970218181,60.0,-24.82489967346192,-0.0,-7.287911074627118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,9.688144200481474e-05,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0001020204072119,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.535223267041147e-05,290.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.000102020901977,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004839409084524,290.4814147949219,294.1499938964844,253.720932006836,252.9544372558593,255.43621826171875,253.73521423339844,288.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322709567844,9.637492581759945e-09,0.0010322612943127,-0.0242978036403656,0.0,0.0,0.0,-0.00959053914994,60.0,-24.792295455932617,-0.0,-7.265175128168266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.658181807026268e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0001017048998619,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,7.511919102398679e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001017053800751,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004824442439712,290.4697570800781,294.1499938964844,253.70936584472656,252.943603515625,255.4048767089844,253.728271484375,288.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029078150168,9.264166322964227e-09,0.0010290689533576,-0.0233203340321779,0.0,0.0,0.0,-0.0094054639339447,60.0,-24.71527099609375,-0.0,-7.220305064947753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.658181807026268e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0001017048998619,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,7.511919102398679e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001017053800751,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004824442439712,290.4697570800781,294.1499938964844,253.70936584472656,252.943603515625,255.4048767089844,253.728271484375,288.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029078150168,9.264166322964227e-09,0.0010290689533576,-0.0233203340321779,0.0,0.0,0.0,-0.0094054639339447,60.0,-24.71527099609375,-0.0,-7.220305064947753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.632653382141144e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001014360823319,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,7.492063741665334e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001014365552691,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004811690887436,290.45806884765625,294.1499938964844,253.69688415527344,252.9320373535156,255.3739471435547,253.7199249267578,288.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263581061735,8.94609009094438e-09,0.0010263491421937,-0.0224874708801507,0.0,0.0,0.0,-0.0092477807775139,60.0,-24.642446517944336,-0.0,-7.182184447174222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.632653382141144e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001014360823319,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,7.492063741665334e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001014365552691,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004811690887436,290.45806884765625,294.1499938964844,253.69688415527344,252.9320373535156,255.3739471435547,253.7199249267578,288.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263581061735,8.94609009094438e-09,0.0010263491421937,-0.0224874708801507,0.0,0.0,0.0,-0.0092477807775139,60.0,-24.642446517944336,-0.0,-7.182184447174222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.604627848602831e-05,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0001011409622151,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,7.470265700249001e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001011414278764,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004797691653948,290.4463195800781,294.1499938964844,253.6835174560547,252.91970825195312,255.34344482421875,253.7103729248047,288.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023371820338,8.59689208709824e-09,0.0010233632056042,-0.0215730667114257,0.0,0.0,0.0,-0.0090746683999896,60.0,-24.56934356689453,-0.0,-7.140450719589353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.604627848602831e-05,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0001011409622151,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,7.470265700249001e-05,290.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001011414278764,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004797691653948,290.4463195800781,294.1499938964844,253.6835174560547,252.91970825195312,255.34344482421875,253.7103729248047,288.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023371820338,8.59689208709824e-09,0.0010233632056042,-0.0215730667114257,0.0,0.0,0.0,-0.0090746683999896,60.0,-24.56934356689453,-0.0,-7.140450719589353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.57444281084463e-05,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0001008231047308,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.446788367815316e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001008235631161,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004782613832503,290.4345397949219,294.1499938964844,253.66929626464844,252.9066772460937,255.3133087158203,253.70001220703125,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201554978266,8.220795599811481e-09,0.0010201473487541,-0.0205881670117378,0.0,0.0,0.0,-0.0088882222771644,60.0,-24.492259979248047,-0.0,-7.095638210330435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.57444281084463e-05,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0001008231047308,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.446788367815316e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001008235631161,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004782613832503,290.4345397949219,294.1499938964844,253.66929626464844,252.9066772460937,255.3133087158203,253.70001220703125,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201554978266,8.220795599811481e-09,0.0010201473487541,-0.0205881670117378,0.0,0.0,0.0,-0.0088882222771644,60.0,-24.492259979248047,-0.0,-7.095638210330435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,9.558778401697056e-05,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001006581514957,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.434605504386127e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.000100658609881,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004774789558723,290.4286499023437,294.1499938964844,253.661865234375,252.89990234375,255.29840087890625,253.6944732666016,288.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184864513576,8.025627273866576e-09,0.0010184784187003,-0.0200770460069179,0.0,0.0,0.0,-0.0087914690375328,60.0,-24.45200538635254,-0.0,-7.072438990007869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.542910993332045e-05,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.000100491066405,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,7.422264025080949e-05,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001004915175144,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004766863712575,290.4227294921875,294.1499938964844,253.6542205810547,252.8929443359375,255.28358459472656,253.68878173828125,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167957516387,7.827927639425525e-09,0.0010167879518121,-0.0195592809468507,0.0,0.0,0.0,-0.0086934603750705,60.0,-24.41116523742676,-0.0,-7.048977579415805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,9.510881500318646e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001001537821139,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,7.397351873805746e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001001542332232,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004750864463858,290.410888671875,294.1499938964844,253.6383209228516,252.87852478027344,255.2541656494141,253.6769561767578,288.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013382920064,7.428852200064284e-09,0.0010133754694834,-0.0185140781104564,0.0,0.0,0.0,-0.0084956223145127,60.0,-24.3284854888916,-0.0,-7.001737145628796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,9.510881500318646e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001001537821139,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,7.397351873805746e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0001001542332232,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004750864463858,290.410888671875,294.1499938964844,253.6383209228516,252.87852478027344,255.2541656494141,253.6769561767578,288.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013382920064,7.428852200064284e-09,0.0010133754694834,-0.0185140781104564,0.0,0.0,0.0,-0.0084956223145127,60.0,-24.3284854888916,-0.0,-7.001737145628796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,9.478953143116088e-05,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,9.98175673885271e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.372519030468538e-05,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,9.981800394598396e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004734915855806,290.3990478515625,294.1499938964844,253.62161254882807,252.86343383789065,255.22511291503903,253.6645050048828,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099807986989,7.031040638594277e-09,0.0010099738137796,-0.0174721255898475,0.0,0.0,0.0,-0.0082984091714024,60.0,-24.24577713012696,-0.0,-6.95480437684637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,9.478953143116088e-05,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,9.98175673885271e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.372519030468538e-05,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,9.981800394598396e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004734915855806,290.3990478515625,294.1499938964844,253.62161254882807,252.86343383789065,255.22511291503903,253.6645050048828,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099807986989,7.031040638594277e-09,0.0010099738137796,-0.0174721255898475,0.0,0.0,0.0,-0.0082984091714024,60.0,-24.24577713012696,-0.0,-6.95480437684637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
