time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.447506454307586e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,9.9486431281548e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,7.348060898948461e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.948686056304724e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004719207936432,290.3871459960937,294.1499938964844,253.6041259765625,252.8477020263672,255.19635009765625,253.651611328125,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066301329061,6.639237604133541e-09,0.0010066234972327,-0.01644585467875,0.0,0.0,0.0,-0.0081041753292083,60.0,-24.164152145385746,-0.0,-6.908734206945155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.447506454307586e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,9.9486431281548e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,7.348060898948461e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,9.948686056304724e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004719207936432,290.3871459960937,294.1499938964844,253.6041259765625,252.8477020263672,255.19635009765625,253.651611328125,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066301329061,6.639237604133541e-09,0.0010066234972327,-0.01644585467875,0.0,0.0,0.0,-0.0081041753292083,60.0,-24.164152145385746,-0.0,-6.908734206945155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,9.417004912393168e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.916524140862748e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,7.324337639147416e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.91656634141691e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004703972081188,290.3752136230469,294.1499938964844,253.5858612060547,252.83132934570312,255.16786193847656,253.6382598876953,288.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033800499513,6.2592095950719795e-09,0.0010033737635239,-0.0154503788799047,0.0,0.0,0.0,-0.0079157790169119,60.0,-24.08489418029785,-0.0,-6.864195256639506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,9.417004912393168e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.916524140862748e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,7.324337639147416e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.91656634141691e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004703972081188,290.3752136230469,294.1499938964844,253.5858612060547,252.83132934570312,255.16786193847656,253.6382598876953,288.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033800499513,6.2592095950719795e-09,0.0010033737635239,-0.0154503788799047,0.0,0.0,0.0,-0.0079157790169119,60.0,-24.08489418029785,-0.0,-6.864195256639506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,9.40222744247876e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.900962322717533e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,7.312843081308529e-05,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,9.901004523271696e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0004696590476669,290.3692321777344,294.1499938964844,253.5764617919922,252.8229217529297,255.1537170410156,253.6314239501953,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001805299893,6.075085323686835e-09,0.0010017992462962,-0.0149680534377694,0.0,0.0,0.0,-0.0078245000913739,60.0,-24.046554565429688,-0.0,-6.842667232831445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.387911268277094e-05,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,9.885887266136706e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,7.301708683371544e-05,290.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,9.885929466690868e-05,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004689439374487,290.3632507324219,294.1499938964844,253.56686401367188,252.81434631347656,255.1396484375,253.62448120117188,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002799099311,5.896717780728977e-09,0.001000274089165,-0.0145007967948913,0.0,0.0,0.0,-0.0077360761351883,60.0,-24.0093002319336,-0.0,-6.821845488502731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,9.360763942822814e-05,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,9.85730002867058e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,7.280593854375184e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,9.85734150162898e-05,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0004675878735724,290.3512878417969,294.1499938964844,253.54714965820312,252.7967834472656,255.11167907714844,253.6103515625,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973872220143,5.558476789957467e-09,0.0009973816340789,-0.0136147066950798,0.0,0.0,0.0,-0.0075683947652578,60.0,-23.93832778930664,-0.0,-6.78244660434757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,9.360763942822814e-05,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,9.85730002867058e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,7.280593854375184e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,9.85734150162898e-05,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0004675878735724,290.3512878417969,294.1499938964844,253.54714965820312,252.7967834472656,255.11167907714844,253.6103515625,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973872220143,5.558476789957467e-09,0.0009973816340789,-0.0136147066950798,0.0,0.0,0.0,-0.0075683947652578,60.0,-23.93832778930664,-0.0,-6.78244660434757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,9.33616393012926e-05,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,9.831396164372563e-05,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,7.261460996232927e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.831436909735204e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004663591098506,290.3392639160156,294.1499938964844,253.5267333984375,252.7786407470703,255.0839080810547,253.59591674804688,288.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947658982127,5.251984180887348e-09,0.0009947606595233,-0.012811760418117,0.0,0.0,0.0,-0.007416452281177,60.0,-23.873125076293945,-0.0,-6.746844150029574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,9.33616393012926e-05,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,9.831396164372563e-05,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,7.261460996232927e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.831436909735204e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004663591098506,290.3392639160156,294.1499938964844,253.5267333984375,252.7786407470703,255.0839080810547,253.59591674804688,288.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947658982127,5.251984180887348e-09,0.0009947606595233,-0.012811760418117,0.0,0.0,0.0,-0.007416452281177,60.0,-23.873125076293945,-0.0,-6.746844150029574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,9.31479298742488e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,9.808892355067655e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.244839071063325e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.808932372834532e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0004652916104532,290.32720947265625,294.1499938964844,253.505615234375,252.7599334716797,255.0563201904297,253.58108520507807,288.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924886981025,4.985715840177818e-09,0.0009924836922436,-0.0121141737326979,0.0,0.0,0.0,-0.0072844512760639,60.0,-23.816139221191406,-0.0,-6.7159909633574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,9.31479298742488e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,9.808892355067655e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.244839071063325e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,9.808932372834532e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0004652916104532,290.32720947265625,294.1499938964844,253.505615234375,252.7599334716797,255.0563201904297,253.58108520507807,288.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924886981025,4.985715840177818e-09,0.0009924836922436,-0.0121141737326979,0.0,0.0,0.0,-0.0072844512760639,60.0,-23.816139221191406,-0.0,-6.7159909633574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.2972390120849e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,9.79040705715306e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,7.23118573660031e-05,290.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,9.790446347324178e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004644147411454,290.31512451171875,294.1499938964844,253.48385620117188,252.74069213867188,255.0289001464844,253.5658264160156,288.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990618020296,4.766997907523773e-09,0.0009906132472679,-0.0115411495789885,0.0,0.0,0.0,-0.0071760225109755,60.0,-23.76849365234375,-0.0,-6.690699905220755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.2972390120849e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,9.79040705715306e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,7.23118573660031e-05,290.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,9.790446347324178e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004644147411454,290.31512451171875,294.1499938964844,253.48385620117188,252.74069213867188,255.0289001464844,253.5658264160156,288.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990618020296,4.766997907523773e-09,0.0009906132472679,-0.0115411495789885,0.0,0.0,0.0,-0.0071760225109755,60.0,-23.76849365234375,-0.0,-6.690699905220755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.290110028814524e-05,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,9.782900451682508e-05,290.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,7.225641456898302e-05,290.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.782939741853625e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004640586848836,290.30908203125,294.1499938964844,253.4727325439453,252.7308654785156,255.0152587890625,253.55799865722656,288.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898584103211,4.6781809537321806e-09,0.0009898537537083,-0.0113084521144628,0.0,0.0,0.0,-0.0071319914422929,60.0,-23.748767852783203,-0.0,-6.680443220830058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,9.284042607760055e-05,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,9.776511433301494e-05,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.220922270789742e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.776549995876847e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0004637555975932,290.3030090332031,294.1499938964844,253.46144104003903,252.72091674804688,255.00161743164065,253.550048828125,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892118396237,4.602580983004145e-09,0.0009892071830108,-0.0111103821545839,0.0,0.0,0.0,-0.0070945131592452,60.0,-23.731538772583008,-0.0,-6.671719177120394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,9.275582124246284e-05,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,9.767602023202926e-05,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,7.214341167127714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,9.76764058577828e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0004633329808712,290.29083251953125,294.1499938964844,253.4384155273437,252.70065307617188,254.9744567871093,253.5336151123047,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883100865408,4.497159089567049e-09,0.0009883055463433,-0.0108341770246624,0.0,0.0,0.0,-0.0070422501303255,60.0,-23.70658493041992,-0.0,-6.65956321199701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,9.275582124246284e-05,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,9.767602023202926e-05,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,7.214341167127714e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,9.76764058577828e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0004633329808712,290.29083251953125,294.1499938964844,253.4384155273437,252.70065307617188,254.9744567871093,253.5336151123047,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883100865408,4.497159089567049e-09,0.0009883055463433,-0.0108341770246624,0.0,0.0,0.0,-0.0070422501303255,60.0,-23.70658493041992,-0.0,-6.65956321199701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.271915041608736e-05,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,9.76374140009284e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,7.211489719338715e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,9.763779235072434e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0004631498595699,290.2785949707031,294.1499938964844,253.414794921875,252.67990112304688,254.9473571777344,253.51632690429688,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879191638901,4.451465418497946e-09,0.0009879147401079,-0.0107144583016633,0.0,0.0,0.0,-0.0070195966400206,60.0,-23.6945743560791,-0.0,-6.654298090325028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.271915041608736e-05,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,9.76374140009284e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,7.211489719338715e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,9.763779235072434e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0004631498595699,290.2785949707031,294.1499938964844,253.414794921875,252.67990112304688,254.9473571777344,253.51632690429688,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879191638901,4.451465418497946e-09,0.0009879147401079,-0.0107144583016633,0.0,0.0,0.0,-0.0070195966400206,60.0,-23.6945743560791,-0.0,-6.654298090325028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130676269531,0.0,0.0,9.272701572626828e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.764569404069334e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153259277344,0.0,0.0,7.212100899778306e-05,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,9.764606511453168e-05,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004631891206372,290.2663269042969,294.1499938964844,253.3905792236328,252.6586761474609,254.9203338623047,253.49801635742188,288.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880026336759,4.461249147880153e-09,0.0009879982098937,-0.0107400929555296,0.0,0.0,0.0,-0.0070244465023279,60.0,-23.69451904296875,-0.0,-6.655425011103945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130676269531,0.0,0.0,9.272701572626828e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.764569404069334e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153259277344,0.0,0.0,7.212100899778306e-05,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,9.764606511453168e-05,291.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004631891206372,290.2663269042969,294.1499938964844,253.3905792236328,252.6586761474609,254.9203338623047,253.49801635742188,288.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880026336759,4.461249147880153e-09,0.0009879982098937,-0.0107400929555296,0.0,0.0,0.0,-0.0070244465023279,60.0,-23.69451904296875,-0.0,-6.655425011103945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,9.277494245907292e-05,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.769616735866292e-05,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,7.215829100459814e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.769653843250126e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004634285578504,290.25396728515625,294.1499938964844,253.3658142089844,252.63699340820312,254.89334106445312,253.47853088378903,288.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885132312774,4.520954277609235e-09,0.0009885086910799,-0.0108965216204524,0.0,0.0,0.0,-0.0070540443994104,60.0,-23.705705642700195,-0.0,-6.662305906957044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,9.277494245907292e-05,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.769616735866292e-05,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,7.215829100459814e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.769653843250126e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004634285578504,290.25396728515625,294.1499938964844,253.3658142089844,252.63699340820312,254.89334106445312,253.47853088378903,288.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885132312774,4.520954277609235e-09,0.0009885086910799,-0.0108965216204524,0.0,0.0,0.0,-0.0070540443994104,60.0,-23.705705642700195,-0.0,-6.662305906957044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,9.281311940867454e-05,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,9.773637430043892e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,7.218798418762162e-05,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.773674537427723e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0004636192752514,290.2477722167969,294.1499938964844,253.3532257080078,252.62599182128903,254.8798370361328,253.46827697753903,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889198699966,4.5685135674489175e-09,0.000988915329799,-0.0110211260616779,0.0,0.0,0.0,-0.0070776212960481,60.0,-23.7153549194336,-0.0,-6.667789875791641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.285844134865329e-05,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,9.778410458238795e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,7.222323620226234e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,9.778446838026866e-05,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004638456739485,290.2415466308594,294.1499938964844,253.34051513671875,252.6148834228516,254.8663482666016,253.4577178955078,288.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894026443362,4.624975513678464e-09,0.0009893981041386,-0.0111690564081072,0.0,0.0,0.0,-0.0071056117303669,60.0,-23.727031707763672,-0.0,-6.674303421050355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,9.297302312916143e-05,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,9.790476178750396e-05,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,7.231235213112086e-05,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.790512558538468e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0004644180589821,290.22906494140625,294.1499938964844,253.314682006836,252.5923614501953,254.83937072753903,253.43556213378903,288.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906233754009,4.76771822022215e-09,0.0009906186023727,-0.0115430373698472,0.0,0.0,0.0,-0.00717637501657,60.0,-23.75690269470215,-0.0,-6.690783038720839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,9.297302312916143e-05,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,9.790476178750396e-05,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,7.231235213112086e-05,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.790512558538468e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0004644180589821,290.22906494140625,294.1499938964844,253.314682006836,252.5923614501953,254.83937072753903,253.43556213378903,288.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906233754009,4.76771822022215e-09,0.0009906186023727,-0.0115430373698472,0.0,0.0,0.0,-0.00717637501657,60.0,-23.75690269470215,-0.0,-6.690783038720839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,9.311471512774006e-05,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.805397712625564e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,7.242255378514528e-05,290.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,9.805433364817873e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004651258641388,290.21649169921875,294.1499938964844,253.28836059570312,252.56944274902344,254.8123474121093,253.4117889404297,288.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992132932879,4.9442423488699205e-09,0.0009921279270201,-0.0120055181905627,0.0,0.0,0.0,-0.0072638853453099,60.0,-23.79534339904785,-0.0,-6.71119124717734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,9.311471512774006e-05,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.805397712625564e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,7.242255378514528e-05,290.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,9.805433364817873e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004651258641388,290.21649169921875,294.1499938964844,253.28836059570312,252.56944274902344,254.8123474121093,253.4117889404297,288.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992132932879,4.9442423488699205e-09,0.0009921279270201,-0.0120055181905627,0.0,0.0,0.0,-0.0072638853453099,60.0,-23.79534339904785,-0.0,-6.71119124717734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,9.32791590457782e-05,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.82271521934308e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,7.255045784404501e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,9.822750143939628e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0004659473197534,290.2038269042969,294.1499938964844,253.2615661621093,252.546142578125,254.78530883789065,253.3865509033203,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938849834725,5.14911269178242e-09,0.000993879744783,-0.0125422542914748,0.0,0.0,0.0,-0.0073654484003782,60.0,-23.84024429321289,-0.0,-6.734916269124369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,9.32791590457782e-05,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.82271521934308e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,7.255045784404501e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,9.822750143939628e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0004659473197534,290.2038269042969,294.1499938964844,253.2615661621093,252.546142578125,254.78530883789065,253.3865509033203,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938849834725,5.14911269178242e-09,0.000993879744783,-0.0125422542914748,0.0,0.0,0.0,-0.0073654484003782,60.0,-23.84024429321289,-0.0,-6.734916269124369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.346282604383303e-05,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,9.842056169873103e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,7.269330671988428e-05,290.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.842091094469652e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0004668647598009,290.19110107421875,294.1499938964844,253.2343139648437,252.52247619628903,254.75819396972656,253.3598022460937,288.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958416922017,5.377926548533196e-09,0.0009958363370969,-0.0131417075172066,0.0,0.0,0.0,-0.0074788811616599,60.0,-23.891000747680664,-0.0,-6.761462856275102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.346282604383303e-05,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,9.842056169873103e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,7.269330671988428e-05,290.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.842091094469652e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0004668647598009,290.19110107421875,294.1499938964844,253.2343139648437,252.52247619628903,254.75819396972656,253.3598022460937,288.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958416922017,5.377926548533196e-09,0.0009958363370969,-0.0131417075172066,0.0,0.0,0.0,-0.0074788811616599,60.0,-23.891000747680664,-0.0,-6.761462856275102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,9.35601710807532e-05,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.852306538959964e-05,290.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.276902033481747e-05,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.852341463556512e-05,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0004673510266002,290.1847229003906,294.1499938964844,253.22052001953125,252.5105133056641,254.74462890625,253.34591674804688,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968788363039,5.499199762226681e-09,0.0009968733647838,-0.0134594170376658,0.0,0.0,0.0,-0.0075390012934803,60.0,-23.91813850402832,-0.0,-6.775553629267962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,9.36611177166924e-05,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,9.862937440630049e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,7.284753519343212e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,9.862972365226597e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0004678553086705,290.17828369140625,294.1499938964844,253.2066192626953,252.4984741210937,254.7310333251953,253.3316802978516,288.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979543974623,5.624969379169897e-09,0.0009979488095268,-0.0137889012694358,0.0,0.0,0.0,-0.0076013505458831,60.0,-23.94641876220703,-0.0,-6.790182993654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,9.387046156916767e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,9.884982864605264e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.301035657292232e-05,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,9.88501706160605e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0004689010384026,290.1654052734375,294.1499938964844,253.17849731445312,252.47413635253903,254.70379638671875,253.3023681640625,288.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001849150285,5.8857785312227415e-09,0.001000178977847,-0.0144721418619155,0.0,0.0,0.0,-0.0077306451275944,60.0,-24.005395889282227,-0.0,-6.820569353749306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,9.387046156916767e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,9.884982864605264e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.301035657292232e-05,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,9.88501706160605e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0004689010384026,290.1654052734375,294.1499938964844,253.17849731445312,252.47413635253903,254.70379638671875,253.3023681640625,288.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001849150285,5.8857785312227415e-09,0.001000178977847,-0.0144721418619155,0.0,0.0,0.0,-0.0077306451275944,60.0,-24.005395889282227,-0.0,-6.820569353749306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.408588812220842e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.907668572850524e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,7.317791460081935e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.90770204225555e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0004699771234299,290.15240478515625,294.1499938964844,253.1499938964844,252.4495086669922,254.67648315429688,253.2719116210937,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024800430983,6.154163401106416e-09,0.0010024739895015,-0.0151752056553959,0.0,0.0,0.0,-0.0078636948019266,60.0,-24.06709289550781,-0.0,-6.851909262195478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
