time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.408588812220842e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.907668572850524e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,7.317791460081935e-05,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.90770204225555e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0004699771234299,290.15240478515625,294.1499938964844,253.1499938964844,252.4495086669922,254.67648315429688,253.2719116210937,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024800430983,6.154163401106416e-09,0.0010024739895015,-0.0151752056553959,0.0,0.0,0.0,-0.0078636948019266,60.0,-24.06709289550781,-0.0,-6.851909262195478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.431131911696866e-05,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,9.931407839758322e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.335324335144833e-05,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,9.931441309163348e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.000471103208838,290.13934326171875,294.1499938964844,253.11959838867188,252.4232635498047,254.6490631103516,253.2403259277344,288.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048819240182,6.4350178519134715e-09,0.0010048755211755,-0.0159109123051166,0.0,0.0,0.0,-0.008002926595509,60.0,-24.131526947021484,-0.0,-6.884781811322682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.431131911696866e-05,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,9.931407839758322e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.335324335144833e-05,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,9.931441309163348e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.000471103208838,290.13934326171875,294.1499938964844,253.11959838867188,252.4232635498047,254.6490631103516,253.2403259277344,288.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048819240182,6.4350178519134715e-09,0.0010048755211755,-0.0159109123051166,0.0,0.0,0.0,-0.008002926595509,60.0,-24.131526947021484,-0.0,-6.884781811322682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.455191320739686e-05,291.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.956744179362433e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.354038098128513e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,9.956776921171696e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0004723050515167,290.1261901855469,294.1499938964844,253.08599853515625,252.394287109375,254.6214904785156,253.2071075439453,288.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074452729895,6.7347665222428085e-09,0.0010074386373162,-0.016696086153388,0.0,0.0,0.0,-0.0081515247002244,60.0,-24.20125961303711,-0.0,-6.919952966200071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.455191320739686e-05,291.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.956744179362433e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.354038098128513e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,9.956776921171696e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0004723050515167,290.1261901855469,294.1499938964844,253.08599853515625,252.394287109375,254.6214904785156,253.2071075439453,288.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074452729895,6.7347665222428085e-09,0.0010074386373162,-0.016696086153388,0.0,0.0,0.0,-0.0081515247002244,60.0,-24.20125961303711,-0.0,-6.919952966200071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,9.467705967836082e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,9.969923121389002e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,7.363771874224767e-05,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,9.969955863198264e-05,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0004729302017949,290.1195983886719,294.1499938964844,253.0680694580078,252.3788604736328,254.6076202392578,253.1897125244141,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087786940857,6.890684467464325e-09,0.0010087718255817,-0.0171044915914535,0.0,0.0,0.0,-0.0082288198173046,60.0,-24.23830986022949,-0.0,-6.93828354769721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,9.480527660343796e-05,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,9.98342438833788e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,7.373743574135005e-05,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,9.983457130147144e-05,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0004735706606879,290.1129455566406,294.1499938964844,253.04946899414065,252.3628387451172,254.5937042236328,253.17176818847656,288.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010144711472,7.050420247622924e-09,0.0010101377265527,-0.0175228882580995,0.0,0.0,0.0,-0.0083080073818564,60.0,-24.276668548583984,-0.0,-6.957087350656367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,9.506860806141049e-05,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001001115524559,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,7.394225394818932e-05,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.000100111872598,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0004748860956169,290.099609375,294.1499938964844,253.0103302001953,252.32913208007807,254.565658569336,253.13424682617188,288.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129504371434,7.378500921362274e-09,0.0010129431029781,-0.0183822028338909,0.0,0.0,0.0,-0.0084706516936421,60.0,-24.35669708251953,-0.0,-6.995788481845011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,9.506860806141049e-05,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001001115524559,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,7.394225394818932e-05,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.000100111872598,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0004748860956169,290.099609375,294.1499938964844,253.0103302001953,252.32913208007807,254.565658569336,253.13424682617188,288.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129504371434,7.378500921362274e-09,0.0010129431029781,-0.0183822028338909,0.0,0.0,0.0,-0.0084706516936421,60.0,-24.35669708251953,-0.0,-6.995788481845011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,9.533848060527816e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001003957368084,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,7.415215077344328e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0001003960569505,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0004762341559398,290.086181640625,294.1499938964844,252.9688873291016,252.2934417724609,254.5372772216797,253.0941467285156,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158257791772,7.714721306228967e-09,0.001015818095766,-0.019262796267867,0.0,0.0,0.0,-0.008637330494821,60.0,-24.44091415405273,-0.0,-7.035561111479184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,9.533848060527816e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001003957368084,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42877197265625,0.0,0.0,7.415215077344328e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0001003960569505,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0004762341559398,290.086181640625,294.1499938964844,252.9688873291016,252.2934417724609,254.5372772216797,253.0941467285156,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158257791772,7.714721306228967e-09,0.001015818095766,-0.019262796267867,0.0,0.0,0.0,-0.008637330494821,60.0,-24.44091415405273,-0.0,-7.035561111479184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,9.561052138451488e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001006822130875,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,7.436374289682135e-05,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001006825332297,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0004775930719915,290.0726623535156,294.1499938964844,252.9254150390625,252.25601196289065,254.50857543945312,253.05172729492188,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101872428786,8.053654632078633e-09,0.0010187162552028,-0.0201504491269588,0.0,0.0,0.0,-0.0088053541257977,60.0,-24.527732849121094,-0.0,-7.07576859326764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,9.561052138451488e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001006822130875,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,7.436374289682135e-05,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001006825332297,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0004775930719915,290.0726623535156,294.1499938964844,252.9254150390625,252.25601196289065,254.50857543945312,253.05172729492188,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101872428786,8.053654632078633e-09,0.0010187162552028,-0.0201504491269588,0.0,0.0,0.0,-0.0088053541257977,60.0,-24.527732849121094,-0.0,-7.07576859326764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.588059037923812e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001009666084428,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,7.457379251718521e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.000100966921309,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0004789421218447,290.0590515136719,294.1499938964844,252.8802185058593,252.2170867919922,254.47952270507807,253.00718688964844,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021601841785,8.390122374635212e-09,0.0010215933434665,-0.0210315976291894,0.0,0.0,0.0,-0.0089721549302339,60.0,-24.61602783203125,-0.0,-7.115796307743949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.588059037923812e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001009666084428,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,7.457379251718521e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.000100966921309,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0004789421218447,290.0590515136719,294.1499938964844,252.8802185058593,252.2170867919922,254.47952270507807,253.00718688964844,288.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021601841785,8.390122374635212e-09,0.0010215933434665,-0.0210315976291894,0.0,0.0,0.0,-0.0089721549302339,60.0,-24.61602783203125,-0.0,-7.115796307743949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,9.601333294995128e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001011063941405,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940734863281,0.0,0.0,7.467703107977286e-05,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0001011067070066,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,0.000479605194414,290.0522155761719,294.1499938964844,252.8570709228516,252.1971435546875,254.46484375,252.98410034179688,288.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230161715298,8.555505637275473e-09,0.001023007556796,-0.0214646905660629,0.0,0.0,0.0,-0.0090541429817676,60.0,-24.66034698486328,-0.0,-7.135513158118556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,9.614381997380406e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.000101243807876,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,7.47785234125331e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001012441207421,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0004802570329047,290.0453491210937,294.1499938964844,252.83360290527344,252.1769256591797,254.45008850097656,252.96060180664065,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244064033031,8.718076038860545e-09,0.001024397672154,-0.0218904037028551,0.0,0.0,0.0,-0.0091347359120845,60.0,-24.70453643798828,-0.0,-7.154920211860373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,9.639552445150912e-05,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,0.0001015088637359,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.497429760405794e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0001015091766021,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0004815143474843,290.03155517578125,294.1499938964844,252.78585815429688,252.13577270507807,254.42027282714844,252.9123077392578,288.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027088263072,9.031671410753006e-09,0.0010270792990922,-0.0227115675806999,0.0,0.0,0.0,-0.0092901987954974,60.0,-24.791786193847656,-0.0,-7.192431894509357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,9.639552445150912e-05,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,0.0001015088637359,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.497429760405794e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0001015091766021,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0004815143474843,290.03155517578125,294.1499938964844,252.78585815429688,252.13577270507807,254.42027282714844,252.9123077392578,288.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027088263072,9.031671410753006e-09,0.0010270792990922,-0.0227115675806999,0.0,0.0,0.0,-0.0092901987954974,60.0,-24.791786193847656,-0.0,-7.192431894509357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.663125820225103e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001017571121337,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,7.515764445997775e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.000101757417724,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0004826919175684,290.0177001953125,294.1499938964844,252.73727416992188,252.0938873291016,254.39002990722656,252.8625640869141,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296000400558,9.325370697865765e-09,0.00102959072683,-0.0234805904328823,0.0,0.0,0.0,-0.0094357980415225,60.0,-24.876296997070312,-0.0,-7.227652076835511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.663125820225103e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0001017571121337,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,7.515764445997775e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.000101757417724,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0004826919175684,290.0177001953125,294.1499938964844,252.73727416992188,252.0938873291016,254.39002990722656,252.8625640869141,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296000400558,9.325370697865765e-09,0.00102959072683,-0.0234805904328823,0.0,0.0,0.0,-0.0094357980415225,60.0,-24.876296997070312,-0.0,-7.227652076835511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.68470994848758e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001019844057736,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,7.53255226300098e-05,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0001019847040879,291.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0004837700980715,290.0037536621094,294.1499938964844,252.68817138671875,252.051513671875,254.359375,252.811767578125,288.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318998247385,9.594283589819952e-09,0.0010318901622667,-0.024184675887227,0.0,0.0,0.0,-0.0095691103488206,60.0,-24.95683479309082,-0.0,-7.259974665885238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.68470994848758e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001019844057736,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,7.53255226300098e-05,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0001019847040879,291.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0004837700980715,290.0037536621094,294.1499938964844,252.68817138671875,252.051513671875,254.359375,252.811767578125,288.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318998247385,9.594283589819952e-09,0.0010318901622667,-0.024184675887227,0.0,0.0,0.0,-0.0095691103488206,60.0,-24.95683479309082,-0.0,-7.259974665885238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,9.703974501462652e-05,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001021872740238,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,7.547535642515868e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0001021875723381,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004847324162255,289.9897155761719,294.1499938964844,252.6388397216797,252.0089111328125,254.3283233642578,252.76031494140625,288.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339524596929,9.834296932353936e-09,0.0010339425643905,-0.0248130653053522,0.0,0.0,0.0,-0.0096880951896309,60.0,-25.0322265625,-0.0,-7.288885228717845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,9.703974501462652e-05,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001021872740238,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,7.547535642515868e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0001021875723381,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004847324162255,289.9897155761719,294.1499938964844,252.6388397216797,252.0089111328125,254.3283233642578,252.76031494140625,288.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339524596929,9.834296932353936e-09,0.0010339425643905,-0.0248130653053522,0.0,0.0,0.0,-0.0096880951896309,60.0,-25.0322265625,-0.0,-7.288885228717845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,9.712609607959166e-05,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0001022782016661,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,7.55425207898952e-05,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0001022784999804,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0004851637640967,289.982666015625,294.1499938964844,252.6141662597656,251.98760986328125,254.3126373291016,252.7344665527344,288.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348724899813,9.941879319796952e-09,0.0010348625946789,-0.0250947214663028,0.0,0.0,0.0,-0.0097414283081889,60.0,-25.067541122436523,-0.0,-7.301861870701033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,9.720733214635402e-05,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001023637523758,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,7.560570520581678e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.00010236405069,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0004855695879086,289.9755859375,294.1499938964844,252.5895538330078,251.96633911132807,254.2968597412109,252.7085876464844,288.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357380378991,1.004309346797072e-08,0.0010357280261814,-0.0253597013652324,0.0,0.0,0.0,-0.0097916051745414,60.0,-25.101560592651367,-0.0,-7.314081784670634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,9.73898495431058e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001025559540721,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,7.57476591388695e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.0001025562451104,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0004864812945015,289.9613952636719,294.1499938964844,252.5406494140625,251.924057006836,254.2650451660156,252.6568298339844,288.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376825230196,1.0270484018803929e-08,0.0010376722784712,-0.0259549915790557,0.0,0.0,0.0,-0.0099043315276503,60.0,-25.169477462768555,-0.0,-7.341571972574459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,9.73898495431058e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001025559540721,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,7.57476591388695e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.0001025562451104,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0004864812945015,289.9613952636719,294.1499938964844,252.5406494140625,251.924057006836,254.2650451660156,252.6568298339844,288.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376825230196,1.0270484018803929e-08,0.0010376722784712,-0.0259549915790557,0.0,0.0,0.0,-0.0099043315276503,60.0,-25.169477462768555,-0.0,-7.341571972574459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,9.751308971317484e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0001026857353281,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.584351260447875e-05,290.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,0.0001026860190904,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0004870968987233,289.9471435546875,294.1499938964844,252.4923858642578,251.8823089599609,254.2328491210937,252.6053924560547,288.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0424022534039068e-08,0.0010389855597168,-0.0263569243252277,0.0,0.0,0.0,-0.0099804485216736,60.0,-25.23200416564941,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,9.751308971317484e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0001026857353281,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.584351260447875e-05,290.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,0.0001026860190904,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0004870968987233,289.9471435546875,294.1499938964844,252.4923858642578,251.8823089599609,254.2328491210937,252.6053924560547,288.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0424022534039068e-08,0.0010389855597168,-0.0263569243252277,0.0,0.0,0.0,-0.0099804485216736,60.0,-25.23200416564941,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.752017649589106e-05,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001026932004606,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.58490277803503e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001026934842229,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.000487132318085,289.9328308105469,294.1499938964844,252.44509887695312,251.8413543701172,254.2003631591797,252.55506896972656,288.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390717070549,1.0432845698460367e-08,0.001039061229676,-0.0263800229877233,0.0,0.0,0.0,-0.0099848238751292,60.0,-25.269962310791016,-0.0,-7.361231979530204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,9.752017649589106e-05,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001026932004606,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.58490277803503e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001026934842229,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.000487132318085,289.9328308105469,294.1499938964844,252.44509887695312,251.8413543701172,254.2003631591797,252.55506896972656,288.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390717070549,1.0432845698460367e-08,0.001039061229676,-0.0263800229877233,0.0,0.0,0.0,-0.0099848238751292,60.0,-25.269962310791016,-0.0,-7.361231979530204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,9.742663678480312e-05,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001025946985464,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,7.577627548016608e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001025949823088,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0004866650851909,289.91845703125,294.1499938964844,252.3990478515625,251.80145263671875,254.1676177978516,252.50634765625,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380753083154,1.0316291820799961e-08,0.0010380649473518,-0.0260749068111181,0.0,0.0,0.0,-0.0099270455539226,60.0,-25.281253814697266,-0.0,-7.347115626998858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,9.742663678480312e-05,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001025946985464,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,7.577627548016608e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001025949823088,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0004866650851909,289.91845703125,294.1499938964844,252.3990478515625,251.80145263671875,254.1676177978516,252.50634765625,288.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380753083154,1.0316291820799961e-08,0.0010380649473518,-0.0260749068111181,0.0,0.0,0.0,-0.0099270455539226,60.0,-25.281253814697266,-0.0,-7.347115626998858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,9.73455753410235e-05,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001025093370117,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,7.571322203148156e-05,290.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.000102509620774,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,0.0004862601635977,289.9112854003906,294.1499938964844,252.3765869140625,251.7819976806641,254.15118408203125,252.48272705078125,288.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372116230428,1.0215287282733245e-08,0.0010372013784945,-0.0258104912936687,0.0,0.0,0.0,-0.009876973927021,60.0,-25.27671241760254,-0.0,-7.334894291943783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,9.726065036375076e-05,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0001024199082166,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.564717088826001e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.000102420191979,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,0.0004858359752688,289.9040832519531,294.1499938964844,252.35455322265625,251.76287841796875,254.1347045898437,252.4596405029297,288.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363067267462,1.0109470593988591e-08,0.0010362965986132,-0.0255334731191396,0.0,0.0,0.0,-0.0098245162516832,60.0,-25.26778793334961,-0.0,-7.322100969986425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,9.711043094284832e-05,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001022617288981,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.553033356089145e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001022620053845,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.000485085620312,289.8896789550781,294.1499938964844,252.3119201660156,251.72589111328125,254.1016540527344,252.4148101806641,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347060160711,9.922301202891504e-09,0.0010346961207687,-0.0250434651970863,0.0,0.0,0.0,-0.0097317276522517,60.0,-25.24668884277344,-0.0,-7.299500026647365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,9.711043094284832e-05,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001022617288981,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,7.553033356089145e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001022620053845,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.000485085620312,289.8896789550781,294.1499938964844,252.3119201660156,251.72589111328125,254.1016540527344,252.4148101806641,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347060160711,9.922301202891504e-09,0.0010346961207687,-0.0250434651970863,0.0,0.0,0.0,-0.0097317276522517,60.0,-25.24668884277344,-0.0,-7.299500026647365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
