time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,9.695701737655328e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001021001808112,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.541101513197646e-05,290.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001021004500216,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0004843192873522,289.875244140625,294.1499938964844,252.2714233398437,251.69073486328125,254.0684967041016,252.37176513671875,287.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330714285373,9.731150107938902e-09,0.0010330616496503,-0.0245430134236812,0.0,0.0,0.0,-0.0096369665116071,60.0,-25.22476577758789,-0.0,-7.276453573012986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,9.695701737655328e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001021001808112,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.541101513197646e-05,290.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001021004500216,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0004843192873522,289.875244140625,294.1499938964844,252.2714233398437,251.69073486328125,254.0684967041016,252.37176513671875,287.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330714285373,9.731150107938902e-09,0.0010330616496503,-0.0245430134236812,0.0,0.0,0.0,-0.0096369665116071,60.0,-25.22476577758789,-0.0,-7.276453573012986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.679347567725928e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001019279661704,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,7.52838168409653e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,0.0001019282353809,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.000483502401039,289.8608093261719,294.1499938964844,252.23336791992188,251.65768432617188,254.0352935791016,252.3308868408203,287.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313288075849,9.527383326712881e-09,0.0010313192615285,-0.0240095146000385,0.0,0.0,0.0,-0.0095359506085515,60.0,-25.198806762695312,-0.0,-7.251926348317286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.679347567725928e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001019279661704,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,7.52838168409653e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,0.0001019282353809,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.000483502401039,289.8608093261719,294.1499938964844,252.23336791992188,251.65768432617188,254.0352935791016,252.3308868408203,287.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313288075849,9.527383326712881e-09,0.0010313192615285,-0.0240095146000385,0.0,0.0,0.0,-0.0095359506085515,60.0,-25.198806762695312,-0.0,-7.251926348317286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.662350203143431e-05,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001017489776131,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,7.515161269111559e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001017492395476,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.000482653354993,289.8463439941406,294.1499938964844,252.19805908203125,251.6269989013672,254.0020904541016,252.2922821044922,287.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295177344232,9.315598070713804e-09,0.0010295084211975,-0.0234550014138221,0.0,0.0,0.0,-0.0094309598207473,60.0,-25.1689510345459,-0.0,-7.226478260236038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.662350203143431e-05,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001017489776131,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,7.515161269111559e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001017492395476,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.000482653354993,289.8463439941406,294.1499938964844,252.19805908203125,251.6269989013672,254.0020904541016,252.2922821044922,287.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295177344232,9.315598070713804e-09,0.0010295084211975,-0.0234550014138221,0.0,0.0,0.0,-0.0094309598207473,60.0,-25.1689510345459,-0.0,-7.226478260236038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,9.653731831349432e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,0.0001016582245938,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.508457929361612e-05,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,0.0001016584865283,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,0.0004822228511329,289.8390808105469,294.1499938964844,252.1815185546875,251.6126251220703,253.9855194091797,252.2739715576172,287.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285993339493,9.20821285887996e-09,0.0010285901371389,-0.0231738276779651,0.0,0.0,0.0,-0.0093777244910597,60.0,-25.15268325805664,-0.0,-7.21359185718029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,9.64508653851226e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001015671878121,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,7.501734216930345e-05,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001015674497466,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0004817910084966,289.83184814453125,294.1499938964844,252.1657867431641,251.59893798828125,253.9689483642578,252.25621032714844,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276781395077,9.100496356495569e-09,0.0010276690591126,-0.0228917822241783,0.0,0.0,0.0,-0.009324325248599,60.0,-25.135780334472656,-0.0,-7.200677032415116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,9.627884719520809e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0001013860528473,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,7.488355186069384e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001013863075058,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.00048093177611,289.8173522949219,294.1499938964844,252.1368560791016,251.57376098632807,253.9359130859375,252.22251892089844,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258452966809,8.886170022037732e-09,0.0010258364491164,-0.0223305709660053,0.0,0.0,0.0,-0.0092180743813514,60.0,-25.1002254486084,-0.0,-7.175015070970403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,9.627884719520809e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0001013860528473,290.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,7.488355186069384e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001013863075058,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.00048093177611,289.8173522949219,294.1499938964844,252.1368560791016,251.57376098632807,253.9359130859375,252.22251892089844,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258452966809,8.886170022037732e-09,0.0010258364491164,-0.0223305709660053,0.0,0.0,0.0,-0.0092180743813514,60.0,-25.1002254486084,-0.0,-7.175015070970403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.61108089541085e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001012090942822,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,7.475284655811265e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0001012093489407,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0004800923925358,289.8028259277344,294.1499938964844,252.111557006836,251.5517425537109,253.903060913086,252.1918334960937,287.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240547126159,8.676795282269723e-09,0.001024046097882,-0.0217823050916194,0.0,0.0,0.0,-0.0091142784804105,60.0,-25.06257057189941,-0.0,-7.149989755816932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.61108089541085e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001012090942822,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,7.475284655811265e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0001012093489407,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0004800923925358,289.8028259277344,294.1499938964844,252.111557006836,251.5517425537109,253.903060913086,252.1918334960937,287.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240547126159,8.676795282269723e-09,0.001024046097882,-0.0217823050916194,0.0,0.0,0.0,-0.0091142784804105,60.0,-25.06257057189941,-0.0,-7.149989755816932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.594902803655714e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001010387350106,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.462702342309058e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001010389823932,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0004792842664755,289.7882995605469,294.1499938964844,252.09019470214844,251.5331420898437,253.8704071044922,252.16384887695312,287.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223308345302,8.475222301740361e-09,0.0010223224526271,-0.021254451945424,0.0,0.0,0.0,-0.0090143494307994,60.0,-25.02364730834961,-0.0,-7.12593859475419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.594902803655714e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001010387350106,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.462702342309058e-05,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001010389823932,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0004792842664755,289.7882995605469,294.1499938964844,252.09019470214844,251.5331420898437,253.8704071044922,252.16384887695312,287.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223308345302,8.475222301740361e-09,0.0010223224526271,-0.021254451945424,0.0,0.0,0.0,-0.0090143494307994,60.0,-25.02364730834961,-0.0,-7.12593859475419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,9.579622565070169e-05,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0001008778344839,290.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.45081779314205e-05,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0001008780745905,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0004785210185218,289.77374267578125,294.1499938964844,252.07305908203125,251.51821899414065,253.8380584716797,252.1390380859375,287.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207026498392,8.284837704763959e-09,0.0010206943843513,-0.0207558795809745,0.0,0.0,0.0,-0.0089199673384428,60.0,-24.98378562927246,-0.0,-7.103258781171462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,9.579622565070169e-05,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0001008778344839,290.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.45081779314205e-05,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0001008780745905,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0004785210185218,289.77374267578125,294.1499938964844,252.07305908203125,251.51821899414065,253.8380584716797,252.1390380859375,287.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207026498392,8.284837704763959e-09,0.0010206943843513,-0.0207558795809745,0.0,0.0,0.0,-0.0089199673384428,60.0,-24.98378562927246,-0.0,-7.103258781171462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.57239608396776e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.0001008017352432,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,7.445197115885094e-05,290.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,0.0001008019826258,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,0.0004781600437127,289.7664489746094,294.1499938964844,252.066162109375,251.51222229003903,253.8220367431641,252.12803649902344,287.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199326789006,8.194800393823698e-09,0.0010199245298281,-0.0205200891941785,0.0,0.0,0.0,-0.0088753327727317,60.0,-24.963623046875,-0.0,-7.092545928344407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,9.56544463406317e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001007285318337,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,7.439790351781994e-05,290.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001007287719403,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0004778127768076,289.7591857910156,294.1499938964844,252.06044006347656,251.5072479248047,253.8061065673828,252.11788940429688,287.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191919282078,8.108180793442443e-09,0.0010191837791353,-0.0202932469546794,0.0,0.0,0.0,-0.0088323913514614,60.0,-24.9433822631836,-0.0,-7.0822473219323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.552508709020913e-05,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0001005923113552,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,7.42972842999734e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001005925514618,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0004771666135638,289.7445983886719,294.1499938964844,252.0526580810547,251.50045776367188,253.7745819091797,252.10031127929688,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178134543821,7.947003943797881e-09,0.0010178055381402,-0.019871138036251,0.0,0.0,0.0,-0.0087524885311722,60.0,-24.90277862548828,-0.0,-7.063103879545451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.552508709020913e-05,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0001005923113552,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,7.42972842999734e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001005925514618,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0004771666135638,289.7445983886719,294.1499938964844,252.0526580810547,251.50045776367188,253.7745819091797,252.10031127929688,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178134543821,7.947003943797881e-09,0.0010178055381402,-0.019871138036251,0.0,0.0,0.0,-0.0087524885311722,60.0,-24.90277862548828,-0.0,-7.063103879545451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.540971223032102e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,0.000100470817415,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,7.420754991471767e-05,290.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001004710575216,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.000476590328617,289.72998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7436065673828,252.08673095703125,287.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165841085836,7.803250490212577e-09,0.001016576308757,-0.0194946527481079,0.0,0.0,0.0,-0.0086812237277626,60.0,-24.862154006958008,-0.0,-7.046051564429946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,9.540971223032102e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,0.000100470817415,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,7.420754991471767e-05,290.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,0.0001004710575216,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.000476590328617,289.72998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7436065673828,252.08673095703125,287.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165841085836,7.803250490212577e-09,0.001016576308757,-0.0194946527481079,0.0,0.0,0.0,-0.0086812237277626,60.0,-24.862154006958008,-0.0,-7.046051564429946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.531998512102292e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001003763391054,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,7.413776620524004e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,0.000100376571936,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.0004761421296279,289.7153625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.7131805419922,252.07672119140625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156278731301,7.691456360703341e-09,0.0010156201897189,-0.0192018635571002,0.0,0.0,0.0,-0.0086258016526699,60.0,-24.82372093200684,-0.0,-7.032804916207169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.531998512102292e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001003763391054,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,7.413776620524004e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,0.000100376571936,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.0004761421296279,289.7153625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.7131805419922,252.07672119140625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156278731301,7.691456360703341e-09,0.0010156201897189,-0.0192018635571002,0.0,0.0,0.0,-0.0086258016526699,60.0,-24.82372093200684,-0.0,-7.032804916207169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.52661721385084e-05,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001003196739475,290.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.409590762108564e-05,290.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001003198995022,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0004758733266498,289.70068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.683334350586,252.06954956054688,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150542948395,7.624398890015982e-09,0.0010150467278435,-0.0190262366086244,0.0,0.0,0.0,-0.008592558093369,60.0,-24.792644500732425,-0.0,-7.024865311677786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,9.52661721385084e-05,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001003196739475,290.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.409590762108564e-05,290.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001003198995022,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0004758733266498,289.70068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.683334350586,252.06954956054688,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150542948395,7.624398890015982e-09,0.0010150467278435,-0.0190262366086244,0.0,0.0,0.0,-0.008592558093369,60.0,-24.792644500732425,-0.0,-7.024865311677786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,9.525240602670236e-05,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,0.0001003051802399,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,7.408520468743518e-05,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,0.0001003054057946,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0004758045834023,289.693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.6686248779297,252.0667724609375,287.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149076115339,7.607246388374733e-09,0.001014900044538,-0.0189813133329153,0.0,0.0,0.0,-0.0085840551182627,60.0,-24.780527114868164,-0.0,-7.022835291081719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.524597408017144e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001002984063234,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,7.408020610455424e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.0001002986318781,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0004757724818773,289.6860046386719,294.1499938964844,252.0500030517578,251.4981384277344,253.654052734375,252.0643768310547,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148390429094,7.599234130850618e-09,0.0010148314759135,-0.0189603269100189,0.0,0.0,0.0,-0.0085800820961594,60.0,-24.77033805847168,-0.0,-7.02188671652948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,9.525718633085488e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001003102152026,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,7.408892270177603e-05,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001003104407573,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004758284776471,289.6712646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.62527465820312,252.060546875,287.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149583686143,7.613192742894626e-09,0.001014950685203,-0.018996886909008,0.0,0.0,0.0,-0.0085870018228888,60.0,-24.75621032714844,-0.0,-7.023538728390123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,9.525718633085488e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001003102152026,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,7.408892270177603e-05,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001003104407573,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004758284776471,289.6712646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.62527465820312,252.060546875,287.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149583686143,7.613192742894626e-09,0.001014950685203,-0.018996886909008,0.0,0.0,0.0,-0.0085870018228888,60.0,-24.75621032714844,-0.0,-7.023538728390123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.529772796668112e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001003529177978,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,7.41204567020759e-05,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001003531360765,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004760310112033,289.656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5970153808593,252.0577087402344,287.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153901530429,7.663703449622972e-09,0.0010153824696317,-0.0191291756927967,0.0,0.0,0.0,-0.0086120413616299,60.0,-24.750083923339844,-0.0,-7.02951865605428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.529772796668112e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001003529177978,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,7.41204567020759e-05,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001003531360765,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004760310112033,289.656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5970153808593,252.0577087402344,287.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153901530429,7.663703449622972e-09,0.0010153824696317,-0.0191291756927967,0.0,0.0,0.0,-0.0086120413616299,60.0,-24.750083923339844,-0.0,-7.02951865605428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,9.536549623589964e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0001004242731141,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,7.417316373903304e-05,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0001004244913929,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0004763695178553,289.6416931152344,294.1499938964844,252.0500030517578,251.4981384277344,253.56922912597656,252.05563354492188,287.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161120444536,7.748121255701791e-09,0.001016104244627,-0.0193502698093652,0.0,0.0,0.0,-0.0086538912728428,60.0,-24.7513427734375,-0.0,-7.039518123974632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,9.536549623589964e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0001004242731141,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,7.417316373903304e-05,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0001004244913929,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0004763695178553,289.6416931152344,294.1499938964844,252.0500030517578,251.4981384277344,253.56922912597656,252.05563354492188,287.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161120444536,7.748121255701791e-09,0.001016104244627,-0.0193502698093652,0.0,0.0,0.0,-0.0086538912728428,60.0,-24.7513427734375,-0.0,-7.039518123974632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.545829379931092e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0001005220037768,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.424534123856574e-05,290.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,0.0001005222147796,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0004768331127706,289.6268310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5419311523437,252.05409240722656,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171007597818,7.863740769664673e-09,0.00101709284354,-0.0196530763059854,0.0,0.0,0.0,-0.0087112076580524,60.0,-24.7594051361084,-0.0,-7.053224493347443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.545829379931092e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0001005220037768,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.424534123856574e-05,290.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,0.0001005222147796,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0004768331127706,289.6268310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5419311523437,252.05409240722656,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171007597818,7.863740769664673e-09,0.00101709284354,-0.0196530763059854,0.0,0.0,0.0,-0.0087112076580524,60.0,-24.7594051361084,-0.0,-7.053224493347443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,9.551386756356806e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0001005805243039,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.428856042679399e-05,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001005807353067,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004771106760017,289.619384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.5284576416016,252.0534820556641,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176927316933,7.932970724766621e-09,0.0010176848154515,-0.0198343880474567,0.0,0.0,0.0,-0.0087455287575721,60.0,-24.765928268432617,-0.0,-7.06143836737283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,9.557382873026654e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,0.0001006436650641,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,7.433519931510091e-05,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0001006438760668,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,0.0004774102126248,289.6119079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.5150909423828,252.05294799804688,287.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183316189795,8.007674523469177e-09,0.0010183235863223,-0.0200300309807062,0.0,0.0,0.0,-0.0087825618684291,60.0,-24.773624420166016,-0.0,-7.070307361800587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.570932161295786e-05,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001007863538688,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,7.444058428518474e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001007865575957,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,0.0004780870513059,289.5969543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.4886932373047,252.05210876464844,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197751689702,8.176485266631062e-09,0.0010197670198976,-0.0204721260815858,0.0,0.0,0.0,-0.0088662486523389,60.0,-24.79345893859864,-0.0,-7.090368114859302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
