time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,9.570932161295786e-05,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001007863538688,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,7.444058428518474e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001007865575957,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,0.0004780870513059,289.5969543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.4886932373047,252.05210876464844,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197751689702,8.176485266631062e-09,0.0010197670198976,-0.0204721260815858,0.0,0.0,0.0,-0.0088662486523389,60.0,-24.79345893859864,-0.0,-7.090368114859302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.586188389221206e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.000100946999737,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,7.455924060195684e-05,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,0.0001009472107398,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0004788491060025,289.5819091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4627380371093,252.051498413086,287.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214005596935,8.36655100755479e-09,0.0010213921777904,-0.0209698695689439,0.0,0.0,0.0,-0.0089604714885354,60.0,-24.818086624145508,-0.0,-7.112988953394962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.586188389221206e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,0.000100946999737,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,7.455924060195684e-05,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,0.0001009472107398,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0004788491060025,289.5819091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4627380371093,252.051498413086,287.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214005596935,8.36655100755479e-09,0.0010213921777904,-0.0209698695689439,0.0,0.0,0.0,-0.0089604714885354,60.0,-24.818086624145508,-0.0,-7.112988953394962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.602797217667104e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001011219064821,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,7.468842522939667e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001011221102089,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0004796787980012,289.5668334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.4372100830078,252.05105590820312,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231701890006,8.573480592133365e-09,0.0010231615742668,-0.0215117614716291,0.0,0.0,0.0,-0.0090630557388067,60.0,-24.84667015075684,-0.0,-7.13765757609508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.602797217667104e-05,291.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001011219064821,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,7.468842522939667e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0001011221102089,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0004796787980012,289.5668334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.4372100830078,252.05105590820312,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231701890006,8.573480592133365e-09,0.0010231615742668,-0.0215117614716291,0.0,0.0,0.0,-0.0090630557388067,60.0,-24.84667015075684,-0.0,-7.13765757609508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.620367927709594e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001013069413602,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,7.482508226530626e-05,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,0.000101307137811,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0004805565113201,289.5516662597656,294.1499938964844,252.0500030517578,251.4981384277344,253.41207885742188,252.0507354736328,287.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250422637909,8.792392591772114e-09,0.0010250334162265,-0.0220850091427564,0.0,0.0,0.0,-0.0091715790331363,60.0,-24.87818145751953,-0.0,-7.163801285514637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.620367927709594e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001013069413602,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,7.482508226530626e-05,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,0.000101307137811,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0004805565113201,289.5516662597656,294.1499938964844,252.0500030517578,251.4981384277344,253.41207885742188,252.0507354736328,287.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250422637909,8.792392591772114e-09,0.0010250334162265,-0.0220850091427564,0.0,0.0,0.0,-0.0091715790331363,60.0,-24.87818145751953,-0.0,-7.163801285514637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,9.629379928810522e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001014018416753,290.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,7.489517884096131e-05,290.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,0.0001014020381262,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381164550781,0.0,0.0,0.0004810066602658,289.5440673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3996734619141,252.0506134033203,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260024573653,8.904669890341665e-09,0.0010259934933856,-0.0223790146410465,0.0,0.0,0.0,-0.0092272395268082,60.0,-24.89482879638672,-0.0,-7.177228411592297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.638461779104546e-05,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811584472656,0.0,0.0,0.0001014974768622,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.49658138374798e-05,290.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001014976733131,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.000481460330775,289.5364685058594,294.1499938964844,252.0500030517578,251.4981384277344,253.3873748779297,252.05050659179688,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026969985105,9.017818491940945e-09,0.0010269610211253,-0.0226752944290637,0.0,0.0,0.0,-0.0092833321541547,60.0,-24.911785125732425,-0.0,-7.190772777221356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.656623296905308e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001016887254081,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,7.510706927860156e-05,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.000101688921859,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0004823675262741,289.52117919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3630828857422,252.05035400390625,287.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289050405845,9.244090826143749e-09,0.001028895843774,-0.0232677701860666,0.0,0.0,0.0,-0.0093955053016543,60.0,-24.946075439453125,-0.0,-7.217896325073525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.656623296905308e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001016887254081,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,7.510706927860156e-05,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.000101688921859,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0004823675262741,289.52117919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3630828857422,252.05035400390625,287.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289050405845,9.244090826143749e-09,0.001028895843774,-0.0232677701860666,0.0,0.0,0.0,-0.0093955053016543,60.0,-24.946075439453125,-0.0,-7.217896325073525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,9.674377361079678e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.000101875688415,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.524515967816114e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001018758848658,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0004832544072996,289.5058288574219,294.1499938964844,252.0500030517578,251.4981384277344,253.33917236328125,252.0502319335937,287.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307967895641,9.465288997034804e-09,0.0010307872435078,-0.0238469373434782,0.0,0.0,0.0,-0.0095051620155572,60.0,-24.97994613647461,-0.0,-7.244460675792652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,9.674377361079678e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.000101875688415,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.524515967816114e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001018758848658,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0004832544072996,289.5058288574219,294.1499938964844,252.0500030517578,251.4981384277344,253.33917236328125,252.0502319335937,287.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307967895641,9.465288997034804e-09,0.0010307872435078,-0.0238469373434782,0.0,0.0,0.0,-0.0095051620155572,60.0,-24.97994613647461,-0.0,-7.244460675792652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.691246668808162e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0001020533309201,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.53763597458601e-05,290.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.000102053527371,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,0.0004840970505028,289.4904479980469,294.1499938964844,252.0500030517578,251.4981384277344,253.3156890869141,252.05015563964844,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325941257178,9.675459544666865e-09,0.0010325844632461,-0.0243972074240446,0.0,0.0,0.0,-0.0096093527972698,60.0,-25.012113571166992,-0.0,-7.269746049587411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.691246668808162e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0001020533309201,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.53763597458601e-05,290.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,0.000102053527371,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,0.0004840970505028,289.4904479980469,294.1499938964844,252.0500030517578,251.4981384277344,253.3156890869141,252.05015563964844,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325941257178,9.675459544666865e-09,0.0010325844632461,-0.0243972074240446,0.0,0.0,0.0,-0.0096093527972698,60.0,-25.012113571166992,-0.0,-7.269746049587411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,9.706880518933758e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0001022179640131,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.549795554950833e-05,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,0.000102218153188,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0004848779935855,289.4749755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.29258728027344,252.05010986328125,287.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342597961425,9.870235295750264e-09,0.0010342500172555,-0.0249071549624204,0.0,0.0,0.0,-0.0097059123218059,60.0,-25.04164695739746,-0.0,-7.293218828863246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,9.706880518933758e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0001022179640131,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.549795554950833e-05,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,0.000102218153188,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0004848779935855,289.4749755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.29258728027344,252.05010986328125,287.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342597961425,9.870235295750264e-09,0.0010342500172555,-0.0249071549624204,0.0,0.0,0.0,-0.0097059123218059,60.0,-25.04164695739746,-0.0,-7.293218828863246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.714113548398018e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001022941360133,290.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,7.555422052973881e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001022943251882,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0004852393176406,289.4672241210937,294.1499938964844,252.0500030517578,251.4981384277344,253.2811737060547,252.0500946044922,287.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350305819883,9.960356983640397e-09,0.001035020686686,-0.0251430962234735,0.0,0.0,0.0,-0.0097505897283554,60.0,-25.05506706237793,-0.0,-7.304092264348584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,9.721108654048294e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0001023677905322,290.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,7.560862286482006e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0001023679797071,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0004855887382291,289.4594421386719,294.1499938964844,252.0500030517578,251.4981384277344,253.2698669433593,252.05007934570312,287.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357758728787,1.0047502385646112e-08,0.0010357657447457,-0.0253712423145771,0.0,0.0,0.0,-0.009793790988624,60.0,-25.06761741638184,-0.0,-7.314613981179718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,9.736703214002772e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0001025320161716,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,7.57299130782485e-05,290.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0001025322053465,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0004863677313551,289.4438781738281,294.1499938964844,252.0500030517578,251.4981384277344,253.2475433349609,252.050048828125,287.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374373523518,1.0241796744026033e-08,0.0010374271078035,-0.0258798897266387,0.0,0.0,0.0,-0.0098901102319359,60.0,-25.093759536743164,-0.0,-7.33810097131027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,9.736703214002772e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0001025320161716,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,7.57299130782485e-05,290.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0001025322053465,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0004863677313551,289.4438781738281,294.1499938964844,252.0500030517578,251.4981384277344,253.2475433349609,252.050048828125,287.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374373523518,1.0241796744026033e-08,0.0010374271078035,-0.0258798897266387,0.0,0.0,0.0,-0.0098901102319359,60.0,-25.093759536743164,-0.0,-7.33810097131027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,9.749243326950818e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001026640675263,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,7.582744729006663e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001026642494252,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.000486994133098,289.4282531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.22560119628903,252.050033569336,287.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387735674157,1.0398028216229704e-08,0.0010387632064521,-0.026288878172636,0.0,0.0,0.0,-0.0099675618112087,60.0,-25.11764144897461,-0.0,-7.357013487307995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,9.749243326950818e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001026640675263,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,7.582744729006663e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001026642494252,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,0.000486994133098,289.4282531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.22560119628903,252.050033569336,287.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387735674157,1.0398028216229704e-08,0.0010387632064521,-0.026288878172636,0.0,0.0,0.0,-0.0099675618112087,60.0,-25.11764144897461,-0.0,-7.357013487307995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.752884943736716e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,0.0001027024190989,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,7.585577259305865e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001027026009978,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0004871760611422,289.4125671386719,294.1499938964844,252.0500030517578,251.4981384277344,253.2040405273437,252.05001831054688,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039161812514,1.0443397258086408e-08,0.0010391513351351,-0.0264076460152864,0.0,0.0,0.0,-0.0099900551140308,60.0,-25.125118255615234,-0.0,-7.362510245911835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.752884943736716e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,0.0001027024190989,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,7.585577259305865e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0001027026009978,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0004871760611422,289.4125671386719,294.1499938964844,252.0500030517578,251.4981384277344,253.2040405273437,252.05001831054688,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039161812514,1.0443397258086408e-08,0.0010391513351351,-0.0264076460152864,0.0,0.0,0.0,-0.0099900551140308,60.0,-25.125118255615234,-0.0,-7.362510245911835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,9.749631863087416e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001026681638904,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.583046681247652e-05,290.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001026683457894,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.0004870135744567,289.3968811035156,294.1499938964844,252.0500030517578,251.4981384277344,253.1828765869141,252.05001831054688,287.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388153605163,1.0402858130476034e-08,0.0010388049995526,-0.026301521807909,0.0,0.0,0.0,-0.0099699590355157,60.0,-25.11423683166504,-0.0,-7.357598974522261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,9.749631863087416e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001026681638904,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.583046681247652e-05,290.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001026683457894,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.0004870135744567,289.3968811035156,294.1499938964844,252.0500030517578,251.4981384277344,253.1828765869141,252.05001831054688,287.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388153605163,1.0402858130476034e-08,0.0010388049995526,-0.026301521807909,0.0,0.0,0.0,-0.0099699590355157,60.0,-25.11423683166504,-0.0,-7.357598974522261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,9.744974522618576e-05,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,0.0001026191166602,290.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,7.57942398195155e-05,290.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001026192985591,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0004867809184361,289.3890075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1724548339844,252.05001831054688,287.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383191984146,1.0344826328889669e-08,0.001038308837451,-0.0261496063321828,0.0,0.0,0.0,-0.0099411904811859,60.0,-25.10127830505371,-0.0,-7.350570285780125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.73896894720383e-05,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001025558885885,290.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,7.574753544759005e-05,290.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001025560632115,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,0.0004864809743594,289.38116455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.16212463378903,252.0500030517578,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376794962212,1.0270005290635709e-08,0.0010376691352576,-0.0259537361562252,0.0,0.0,0.0,-0.0099040996283292,60.0,-25.08444023132324,-0.0,-7.341513708070124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,9.725448035169391e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001024135053739,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,7.564237603219226e-05,290.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0001024136799969,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.000485805561766,289.36541748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1417388916016,252.0500030517578,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362387401983,1.0101534719808573e-08,0.0010362286120653,-0.0255126971751451,0.0,0.0,0.0,-0.0098205814138054,60.0,-25.042102813720703,-0.0,-7.321141737293146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,9.725448035169391e-05,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001024135053739,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,7.564237603219226e-05,290.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0001024136799969,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.000485805561766,289.36541748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1417388916016,252.0500030517578,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362387401983,1.0101534719808573e-08,0.0010362286120653,-0.0255126971751451,0.0,0.0,0.0,-0.0098205814138054,60.0,-25.042102813720703,-0.0,-7.321141737293146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,9.71430927165784e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001022962096612,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,7.555573392892256e-05,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0001022963770083,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0004852491547353,289.3497009277344,294.1499938964844,252.0500030517578,251.4981384277344,253.12176513671875,252.0500030517578,287.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350517695769,9.962745295410969e-09,0.0010350417578592,-0.0251493491232395,0.0,0.0,0.0,-0.009751777164638,60.0,-24.998517990112305,-0.0,-7.304380744699301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,9.71430927165784e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001022962096612,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,7.555573392892256e-05,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0001022963770083,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0004852491547353,289.3497009277344,294.1499938964844,252.0500030517578,251.4981384277344,253.12176513671875,252.0500030517578,287.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350517695769,9.962745295410969e-09,0.0010350417578592,-0.0251493491232395,0.0,0.0,0.0,-0.009751777164638,60.0,-24.998517990112305,-0.0,-7.304380744699301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,9.70393666648306e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0001021869829855,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,7.547506538685411e-05,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001021871576085,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0004847310483455,289.3339538574219,294.1499938964844,252.0500030517578,251.4981384277344,253.10223388671875,252.0500030517578,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339465225115,9.833510006274082e-09,0.0010339367436245,-0.024811003357172,0.0,0.0,0.0,-0.009687709622085,60.0,-24.958166122436523,-0.0,-7.288790015991253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,9.70393666648306e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0001021869829855,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,7.547506538685411e-05,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001021871576085,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0004847310483455,289.3339538574219,294.1499938964844,252.0500030517578,251.4981384277344,253.10223388671875,252.0500030517578,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339465225115,9.833510006274082e-09,0.0010339367436245,-0.024811003357172,0.0,0.0,0.0,-0.009687709622085,60.0,-24.958166122436523,-0.0,-7.288790015991253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.693937317933889e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001020816853269,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,7.539728539995849e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000102081852674,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004842315684072,289.31817626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.08303833007807,252.0500030517578,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328809730708,9.708912784844871e-09,0.0010328713105991,-0.0244847945868968,0.0,0.0,0.0,-0.0096259415149688,60.0,-24.91913795471192,-0.0,-7.273774826899172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.693937317933889e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001020816853269,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,7.539728539995849e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.000102081852674,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004842315684072,289.31817626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.08303833007807,252.0500030517578,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328809730708,9.708912784844871e-09,0.0010328713105991,-0.0244847945868968,0.0,0.0,0.0,-0.0096259415149688,60.0,-24.91913795471192,-0.0,-7.273774826899172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,9.68919339356944e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001020317358779,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,7.536039629485458e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0001020319032249,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0004839946050196,289.310302734375,294.1499938964844,252.0500030517578,251.4981384277344,253.0735778808593,252.0500030517578,287.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323756141588,9.649809840084345e-09,0.001032365951687,-0.0243300534784793,0.0,0.0,0.0,-0.0095966421067714,60.0,-24.90015983581543,-0.0,-7.266658030857799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.684787801234052e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0001019853370962,290.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,7.532612653449178e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045837402344,0.0,0.0,0.0001019855044432,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,0.0004837745218537,289.3023986816406,294.1499938964844,252.0500030517578,251.4981384277344,253.064208984375,252.0500030517578,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319061111658,9.59490975560584e-09,0.0010318964486941,-0.0241863150149583,0.0,0.0,0.0,-0.0095694251358509,60.0,-24.88185691833496,-0.0,-7.26004998341523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
