time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,9.676931949798018e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001019026167341,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,7.526503031840548e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001019027768052,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004833821440115,289.28662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0457458496093,252.0500030517578,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310689685866,9.497031605576469e-09,0.0010310595389455,-0.0239300485700368,0.0,0.0,0.0,-0.0095209032297134,60.0,-24.84731674194336,-0.0,-7.24827700082642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,9.676931949798018e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001019026167341,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,7.526503031840548e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001019027768052,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004833821440115,289.28662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0457458496093,252.0500030517578,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310689685866,9.497031605576469e-09,0.0010310595389455,-0.0239300485700368,0.0,0.0,0.0,-0.0095209032297134,60.0,-24.84731674194336,-0.0,-7.24827700082642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,9.67074156505987e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001018374314298,290.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.521687803091481e-05,290.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001018375915009,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0004830729158129,289.27081298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0276336669922,252.0500030517578,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304092429578,9.41989597436077e-09,0.0010303998133167,-0.023728085681796,0.0,0.0,0.0,-0.0094826631247997,60.0,-24.816570281982425,-0.0,-7.239005128667486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,9.67074156505987e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001018374314298,290.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.521687803091481e-05,290.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001018375915009,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0004830729158129,289.27081298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0276336669922,252.0500030517578,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304092429578,9.41989597436077e-09,0.0010303998133167,-0.023728085681796,0.0,0.0,0.0,-0.0094826631247997,60.0,-24.816570281982425,-0.0,-7.239005128667486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.665423567639664e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.00010178143566,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.51755214878358e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001017815957311,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0004828072851523,289.2549743652344,294.1499938964844,252.0500030517578,251.4981384277344,253.0098419189453,252.0500030517578,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298426495864,9.353637864251141e-09,0.0010298333363607,-0.0235546007752418,0.0,0.0,0.0,-0.0094498163089156,60.0,-24.789043426513672,-0.0,-7.231045628941501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.665423567639664e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.00010178143566,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.51755214878358e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0001017815957311,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0004828072851523,289.2549743652344,294.1499938964844,252.0500030517578,251.4981384277344,253.0098419189453,252.0500030517578,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298426495864,9.353637864251141e-09,0.0010298333363607,-0.0235546007752418,0.0,0.0,0.0,-0.0094498163089156,60.0,-24.789043426513672,-0.0,-7.231045628941501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.659974602982402e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0001017240501823,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,7.513313175877556e-05,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001017242102534,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004825351061299,289.2391357421875,294.1499938964844,252.0500030517578,251.4981384277344,252.992431640625,252.0500030517578,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292619699612,9.285737512243486e-09,0.0010292526567354,-0.023376815021038,0.0,0.0,0.0,-0.0094161545857787,60.0,-24.762401580810547,-0.0,-7.222893572134127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.659974602982402e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0001017240501823,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,7.513313175877556e-05,290.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001017242102534,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004825351061299,289.2391357421875,294.1499938964844,252.0500030517578,251.4981384277344,252.992431640625,252.0500030517578,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292619699612,9.285737512243486e-09,0.0010292526567354,-0.023376815021038,0.0,0.0,0.0,-0.0094161545857787,60.0,-24.762401580810547,-0.0,-7.222893572134127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,9.657201007939876e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,0.0001016948444885,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776062011719,0.0,0.0,7.511156582040712e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001016950045595,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0004823965718969,289.231201171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9838409423828,252.0500030517578,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289665078744,9.251182930825053e-09,0.0010289571946486,-0.0232863388955593,0.0,0.0,0.0,-0.0093990247696638,60.0,-24.74905014038086,-0.0,-7.21874684472823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,9.65439758147113e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001016653259284,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,7.508975977543741e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0001016654859995,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0004822565533686,289.2232666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.975341796875,252.0500030517578,287.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286677861586,9.216253538113506e-09,0.0010286585893481,-0.0231948811560869,0.0,0.0,0.0,-0.0093817086890339,60.0,-24.735645294189453,-0.0,-7.214556063672718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.648712148191407e-05,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001016054593492,290.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,7.504553650505841e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001016056121443,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.000481972558191,289.2073669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.9585876464844,252.0500030517578,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280619608238,9.145410651001384e-09,0.0010280527640134,-0.0230093859136104,0.0,0.0,0.0,-0.0093465885147452,60.0,-24.70865631103516,-0.0,-7.206060814723969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.648712148191407e-05,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001016054593492,290.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,7.504553650505841e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001016056121443,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.000481972558191,289.2073669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.9585876464844,252.0500030517578,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280619608238,9.145410651001384e-09,0.0010280527640134,-0.0230093859136104,0.0,0.0,0.0,-0.0093465885147452,60.0,-24.70865631103516,-0.0,-7.206060814723969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.642944496590644e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.000101544719655,290.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.500068022636697e-05,290.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001015448724501,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004816844302695,289.1914978027344,294.1499938964844,252.0500030517578,251.4981384277344,252.942138671875,252.0500030517578,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274472879245,9.073541917814513e-09,0.0010274382075294,-0.0228212047368288,0.0,0.0,0.0,-0.0093109607696533,60.0,-24.68146324157715,-0.0,-7.197447615681085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.642944496590644e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.000101544719655,290.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.500068022636697e-05,290.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0001015448724501,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,0.0004816844302695,289.1914978027344,294.1499938964844,252.0500030517578,251.4981384277344,252.942138671875,252.0500030517578,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274472879245,9.073541917814513e-09,0.0010274382075294,-0.0228212047368288,0.0,0.0,0.0,-0.0093109607696533,60.0,-24.68146324157715,-0.0,-7.197447615681085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.637113544158638e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001014833251247,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,7.495532918255776e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001014834706438,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004813931882381,289.1755676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.92599487304688,252.0500030517578,287.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268260957673,9.000892475796718e-09,0.0010268170153722,-0.0226309746503829,0.0,0.0,0.0,-0.0092749455943703,60.0,-24.65409469604492,-0.0,-7.188745598796231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.637113544158638e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001014833251247,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,7.495532918255776e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001014834706438,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004813931882381,289.1755676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.92599487304688,252.0500030517578,287.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268260957673,9.000892475796718e-09,0.0010268170153722,-0.0226309746503829,0.0,0.0,0.0,-0.0092749455943703,60.0,-24.65409469604492,-0.0,-7.188745598796231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.631241846363991e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001014214940369,290.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,7.490965799661353e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.000101421639556,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0004810998798348,289.1596374511719,294.1499938964844,252.0500030517578,251.4981384277344,252.91017150878903,252.0500030517578,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262003634124,8.92772877847392e-09,0.0010261913994327,-0.0224393941462039,0.0,0.0,0.0,-0.0092386752367019,60.0,-24.626611709594727,-0.0,-7.179987449035252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.631241846363991e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001014214940369,290.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,7.490965799661353e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.000101421639556,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0004810998798348,289.1596374511719,294.1499938964844,252.0500030517578,251.4981384277344,252.91017150878903,252.0500030517578,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262003634124,8.92772877847392e-09,0.0010261913994327,-0.0224393941462039,0.0,0.0,0.0,-0.0092386752367019,60.0,-24.626611709594727,-0.0,-7.179987449035252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,9.628297266317531e-05,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,0.0001013904839055,290.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,7.488675328204408e-05,290.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0001013906294247,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,0.0004809527890756,289.15167236328125,294.1499938964844,252.0500030517578,251.4981384277344,252.90237426757807,252.0500030517578,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258866241201,8.891039016134528e-09,0.0010258776601403,-0.0223433207720518,0.0,0.0,0.0,-0.0092204865068197,60.0,-24.61284637451172,-0.0,-7.175597716013726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.625352686271071e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,0.0001013594737742,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,7.486385584343225e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0001013596192933,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,0.0004808057274203,289.1437072753906,294.1499938964844,252.0500030517578,251.4981384277344,252.8946533203125,252.0500030517578,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255727684125,8.854349253795135e-09,0.001025563920848,-0.0222472473978996,0.0,0.0,0.0,-0.0092022977769374,60.0,-24.59907531738281,-0.0,-7.171208693534936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,9.619477350497618e-05,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001012976063066,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,7.481815555365756e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001012977518257,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.000480512244394,289.12774658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8794403076172,252.0500030517578,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024946803227,8.781143812086611e-09,0.0010249379556626,-0.0220555532723665,0.0,0.0,0.0,-0.0091660059988498,60.0,-24.57156181335449,-0.0,-7.162456228115843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,9.619477350497618e-05,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001012976063066,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,7.481815555365756e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001012977518257,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.000480512244394,289.12774658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8794403076172,252.0500030517578,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024946803227,8.781143812086611e-09,0.0010249379556626,-0.0220555532723665,0.0,0.0,0.0,-0.0091660059988498,60.0,-24.57156181335449,-0.0,-7.162456228115843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,9.613626752980052e-05,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0001012360007734,290.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,7.477265171473846e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0001012361462926,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0004802200128324,289.1117553710937,294.1499938964844,252.0500030517578,251.4981384277344,252.8644561767578,252.0500030517578,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243233991786,8.708248344646563e-09,0.0010243146680295,-0.0218646693974733,0.0,0.0,0.0,-0.0091298688203096,60.0,-24.544103622436523,-0.0,-7.153746395260896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,9.613626752980052e-05,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0001012360007734,290.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,7.477265171473846e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0001012361462926,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0004802200128324,289.1117553710937,294.1499938964844,252.0500030517578,251.4981384277344,252.8644561767578,252.0500030517578,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243233991786,8.708248344646563e-09,0.0010243146680295,-0.0218646693974733,0.0,0.0,0.0,-0.0091298688203096,60.0,-24.544103622436523,-0.0,-7.153746395260896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.607844549464062e-05,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001011751155601,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,7.472767902072519e-05,290.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001011752538033,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0004799311864189,289.09576416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84979248046875,252.0500030517578,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237072128802,8.636202863954168e-09,0.0010236985981464,-0.0216760095208883,0.0,0.0,0.0,-0.0090941535308957,60.0,-24.51679992675781,-0.0,-7.145143143816314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.607844549464062e-05,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001011751155601,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,7.472767902072519e-05,290.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001011752538033,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0004799311864189,289.09576416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84979248046875,252.0500030517578,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237072128802,8.636202863954168e-09,0.0010236985981464,-0.0216760095208883,0.0,0.0,0.0,-0.0090941535308957,60.0,-24.51679992675781,-0.0,-7.145143143816314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,9.602140926290303e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.00010111505253,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,7.468331750715151e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001011151907732,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0004796462890226,289.07977294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8353881835937,252.0500030517578,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230995249003,8.565135267701862e-09,0.0010230909101665,-0.0214899070560932,0.0,0.0,0.0,-0.009058921597898,60.0,-24.489688873291016,-0.0,-7.136661395179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,9.602140926290303e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.00010111505253,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,7.468331750715151e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001011151907732,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0004796462890226,289.07977294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8353881835937,252.0500030517578,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230995249003,8.565135267701862e-09,0.0010230909101665,-0.0214899070560932,0.0,0.0,0.0,-0.009058921597898,60.0,-24.489688873291016,-0.0,-7.136661395179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.599330223863944e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,0.0001010854539345,290.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,7.466145325452089e-05,290.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0001010855849017,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0004795058630406,289.07177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.82830810546875,252.0500030517578,287.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227999882772,8.530109063542568e-09,0.0010227914899587,-0.0213981848210096,0.0,0.0,0.0,-0.0090415580198168,60.0,-24.47623443603516,-0.0,-7.132483403893275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.596549352863804e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,0.0001010561682051,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,7.463982910849154e-05,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001010563064482,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,0.0004793669504579,289.0637512207031,294.1499938964844,252.0500030517578,251.4981384277344,252.8212738037109,252.0500030517578,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225037112832,8.495462111568486e-09,0.0010224952129647,-0.0213074553757905,0.0,0.0,0.0,-0.0090243816375732,60.0,-24.462852478027344,-0.0,-7.12835159788483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,9.591085836291312e-05,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327941894531,0.0,0.0,0.0001009986372082,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,7.459733751602471e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,0.0001009987754514,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.0004790940729435,289.0477294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.80734252929688,252.0500030517578,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219215182587,8.427389452947409e-09,0.0010219130199402,-0.0211291909217834,0.0,0.0,0.0,-0.008990635164082,60.0,-24.4362850189209,-0.0,-7.12023719984245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,9.591085836291312e-05,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327941894531,0.0,0.0,0.0001009986372082,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,7.459733751602471e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,0.0001009987754514,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.0004790940729435,289.0477294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.80734252929688,252.0500030517578,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219215182587,8.427389452947409e-09,0.0010219130199402,-0.0211291909217834,0.0,0.0,0.0,-0.008990635164082,60.0,-24.4362850189209,-0.0,-7.12023719984245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,9.58579039433971e-05,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,0.000100942881545,290.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.455614831997082e-05,290.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0001009430125122,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0004788295482285,289.0316772460937,294.1499938964844,252.0500030517578,251.4981384277344,252.79367065429688,252.0500030517578,287.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213572531938,8.361409342683146e-09,0.0010213488712906,-0.0209564045071601,0.0,0.0,0.0,-0.0089579261839389,60.0,-24.410165786743164,-0.0,-7.112376465556737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,9.58579039433971e-05,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,0.000100942881545,290.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.455614831997082e-05,290.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0001009430125122,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0004788295482285,289.0316772460937,294.1499938964844,252.0500030517578,251.4981384277344,252.79367065429688,252.0500030517578,287.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213572531938,8.361409342683146e-09,0.0010213488712906,-0.0209564045071601,0.0,0.0,0.0,-0.0089579261839389,60.0,-24.410165786743164,-0.0,-7.112376465556737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,9.580684127286077e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001008891122182,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,7.45164361433126e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001008892431855,291.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0004785745113622,289.015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7802734375,252.0500030517578,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208131279796,8.297787346123187e-09,0.0010208048624917,-0.0207897927612066,0.0,0.0,0.0,-0.008926386013627,60.0,-24.3845272064209,-0.0,-7.104800658908061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,9.580684127286077e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001008891122182,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,7.45164361433126e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001008892431855,291.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0004785745113622,289.015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7802734375,252.0500030517578,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208131279796,8.297787346123187e-09,0.0010208048624917,-0.0207897927612066,0.0,0.0,0.0,-0.008926386013627,60.0,-24.3845272064209,-0.0,-7.104800658908061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.575777949066833e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0001008374456432,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.447827374562621e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0001008375693345,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0004783294280059,288.99957275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.76710510253903,252.0500030517578,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202903067693,8.236653137316807e-09,0.0010202820412814,-0.0206296946853399,0.0,0.0,0.0,-0.0088960789144039,60.0,-24.35935401916504,-0.0,-7.097524701293878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.575777949066833e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0001008374456432,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.447827374562621e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0001008375693345,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0004783294280059,288.99957275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.76710510253903,252.0500030517578,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202903067693,8.236653137316807e-09,0.0010202820412814,-0.0206296946853399,0.0,0.0,0.0,-0.0088960789144039,60.0,-24.35935401916504,-0.0,-7.097524701293878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.573408169671892e-05,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.0001008124963846,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,7.445984374498948e-05,290.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0001008126200758,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0004782110627274,288.99151611328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7606201171875,252.0500030517578,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200378019362,8.207130086645975e-09,0.0010200296528637,-0.0205523800104856,0.0,0.0,0.0,-0.0088814431801438,60.0,-24.347007751464844,-0.0,-7.094012488551017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
