time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.57110387389548e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.00010078822379,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,7.444191578542814e-05,290.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,0.0001007883474812,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.0004780959279742,288.9834899902344,294.1499938964844,252.0500030517578,251.4981384277344,252.75421142578125,252.0500030517578,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197922820225,8.178412613801811e-09,0.0010197840165346,-0.0204771738499403,0.0,0.0,0.0,-0.0088672069832682,60.0,-24.33481216430664,-0.0,-7.090596909620217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,9.566693188389765e-05,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001007417813525,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,7.440761692123488e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0001007419050438,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,0.0004778756410814,288.9673767089844,294.1499938964844,252.0500030517578,251.4981384277344,252.7415466308593,252.0500030517578,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193223133683,8.123461014974964e-09,0.0010193141642957,-0.0203332640230655,0.0,0.0,0.0,-0.0088399648666381,60.0,-24.310903549194336,-0.0,-7.084063469164904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,9.566693188389765e-05,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001007417813525,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,7.440761692123488e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0001007419050438,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,0.0004778756410814,288.9673767089844,294.1499938964844,252.0500030517578,251.4981384277344,252.7415466308593,252.0500030517578,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193223133683,8.123461014974964e-09,0.0010193141642957,-0.0203332640230655,0.0,0.0,0.0,-0.0088399648666381,60.0,-24.310903549194336,-0.0,-7.084063469164904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,9.562547347741202e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001006981256068,290.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.437536987708881e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001006982492981,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0004776685382239,288.9512634277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7290954589844,252.0500030517578,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188805172219,8.071803669906785e-09,0.0010188724845647,-0.0201979782432317,0.0,0.0,0.0,-0.0088143562898039,60.0,-24.287643432617188,-0.0,-7.077924379927937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,9.562547347741202e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001006981256068,290.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.437536987708881e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001006982492981,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0004776685382239,288.9512634277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7290954589844,252.0500030517578,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188805172219,8.071803669906785e-09,0.0010188724845647,-0.0201979782432317,0.0,0.0,0.0,-0.0088143562898039,60.0,-24.287643432617188,-0.0,-7.077924379927937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,9.558721649227664e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,0.0001006578386295,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,7.43456112104468e-05,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0001006579623208,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004774774424731,288.9351501464844,294.1499938964844,252.0500030517578,251.4981384277344,252.71690368652344,252.0500030517578,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184728307649,8.02413246958622e-09,0.0010184647981077,-0.0200731325894594,0.0,0.0,0.0,-0.0087907230481505,60.0,-24.265220642089844,-0.0,-7.072261354323929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,9.558721649227664e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,0.0001006578386295,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,7.43456112104468e-05,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0001006579623208,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004774774424731,288.9351501464844,294.1499938964844,252.0500030517578,251.4981384277344,252.71690368652344,252.0500030517578,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184728307649,8.02413246958622e-09,0.0010184647981077,-0.0200731325894594,0.0,0.0,0.0,-0.0087907230481505,60.0,-24.265220642089844,-0.0,-7.072261354323929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,9.555194992572068e-05,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001006207021418,290.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,7.431818085024133e-05,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,0.0001006208185572,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0004773012769874,288.91900634765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7049255371093,252.0500030517578,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018097042106,7.980188954093137e-09,0.0010180890094488,-0.019958047196269,0.0,0.0,0.0,-0.0087689384818077,60.0,-24.243532180786133,-0.0,-7.067043128472505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,9.555194992572068e-05,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001006207021418,290.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,7.431818085024133e-05,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,0.0001006208185572,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0004773012769874,288.91900634765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7049255371093,252.0500030517578,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018097042106,7.980188954093137e-09,0.0010180890094488,-0.019958047196269,0.0,0.0,0.0,-0.0087689384818077,60.0,-24.243532180786133,-0.0,-7.067043128472505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,9.553556446917356e-05,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,0.0001006034435704,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,7.430543337250128e-05,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001006035672617,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,0.0004772194370161,288.9109191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.6990203857422,252.0500030517578,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179224191233,7.95977062040265e-09,0.0010179145028814,-0.0199045743793249,0.0,0.0,0.0,-0.0087588168680667,60.0,-24.23301315307617,-0.0,-7.064619467200829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,9.552019037073478e-05,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,0.0001005872618407,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,7.429347897414118e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.000100587378256,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,0.0004771426611114,288.90283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.6931915283203,252.0500030517578,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177586227655,7.940620605495496e-09,0.0010177507065236,-0.0198544207960367,0.0,0.0,0.0,-0.0087493229657411,60.0,-24.222745895385746,-0.0,-7.062346440989131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239501953125,0.0,0.0,9.549195237923414e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001005575250019,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,7.427152013406157e-05,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001005576414172,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0004770015948452,288.8866577148437,294.1499938964844,252.0500030517578,251.4981384277344,252.681640625,252.0500030517578,286.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174576891586,7.905430976506977e-09,0.0010174497729167,-0.0197622627019882,0.0,0.0,0.0,-0.008731878362596,60.0,-24.20280838012696,-0.0,-7.058170581331069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239501953125,0.0,0.0,9.549195237923414e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001005575250019,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,7.427152013406157e-05,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001005576414172,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0004770015948452,288.8866577148437,294.1499938964844,252.0500030517578,251.4981384277344,252.681640625,252.0500030517578,286.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174576891586,7.905430976506977e-09,0.0010174497729167,-0.0197622627019882,0.0,0.0,0.0,-0.008731878362596,60.0,-24.20280838012696,-0.0,-7.058170581331069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,9.546778164803982e-05,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001005320737021,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.224365234375,0.0,0.0,7.425271905958652e-05,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.0001005321901175,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0004768808721564,288.8704833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.6703338623047,252.0500030517578,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172000620514,7.875316399008625e-09,0.0010171922622248,-0.0196833908557891,0.0,0.0,0.0,-0.0087169483304023,60.0,-24.18388938903809,-0.0,-7.054597972455667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,9.546778164803982e-05,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,0.0001005320737021,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.224365234375,0.0,0.0,7.425271905958652e-05,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.0001005321901175,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0004768808721564,288.8704833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.6703338623047,252.0500030517578,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172000620514,7.875316399008625e-09,0.0010171922622248,-0.0196833908557891,0.0,0.0,0.0,-0.0087169483304023,60.0,-24.18388938903809,-0.0,-7.054597972455667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,9.54472561716102e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,0.0001005104568321,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20849609375,0.0,0.0,7.4236755608581e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001005105732474,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0004767783393617,288.8542785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.65921020507807,252.0500030517578,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849736860521261e-09,0.0010169735178351,-0.0196163989603519,0.0,0.0,0.0,-0.0087042674422264,60.0,-24.16592788696289,-0.0,-7.051563954973973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,9.54472561716102e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,0.0001005104568321,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20849609375,0.0,0.0,7.4236755608581e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001005105732474,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0004767783393617,288.8542785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.65921020507807,252.0500030517578,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849736860521261e-09,0.0010169735178351,-0.0196163989603519,0.0,0.0,0.0,-0.0087042674422264,60.0,-24.16592788696289,-0.0,-7.051563954973973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.543121268507092e-05,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001004935693345,290.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1926574707031,0.0,0.0,7.422427734127268e-05,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001004936784738,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,0.0004766982165165,288.83807373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6482849121093,252.0500030517578,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168104199692,7.82974751700749e-09,0.0010168025037273,-0.0195640493184328,0.0,0.0,0.0,-0.0086943581700325,60.0,-24.149024963378903,-0.0,-7.049193584407476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.543121268507092e-05,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001004935693345,290.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1926574707031,0.0,0.0,7.422427734127268e-05,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001004936784738,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,0.0004766982165165,288.83807373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6482849121093,252.0500030517578,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168104199692,7.82974751700749e-09,0.0010168025037273,-0.0195640493184328,0.0,0.0,0.0,-0.0086943581700325,60.0,-24.149024963378903,-0.0,-7.049193584407476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,9.54246788751334e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001004866862786,290.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,7.421919872285798e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552429199219,0.0,0.0,0.0001004868026939,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0004766655911225,288.8299560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.6428985595703,252.0500030517578,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167408036068,7.821606473612519e-09,0.0010167328873649,-0.0195427276194095,0.0,0.0,0.0,-0.0086903218179941,60.0,-24.14097023010254,-0.0,-7.048227956829578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,9.54192946664989e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001004810183076,290.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,7.421500777127221e-05,289.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0001004811347229,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0004766386991832,288.82183837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.63755798339844,252.0500030517578,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166834108531,7.814899838365363e-09,0.0010166756110265,-0.0195251628756523,0.0,0.0,0.0,-0.0086869969964027,60.0,-24.133201599121094,-0.0,-7.047432859508262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,9.541230974718928e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001004736623144,290.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,7.420957263093442e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001004737714538,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0004766037745866,288.8055725097656,294.1499938964844,252.0500030517578,251.4981384277344,252.6270446777344,252.0500030517578,286.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166089050471,7.806185919889685e-09,0.0010166011052206,-0.0195023417472839,0.0,0.0,0.0,-0.0086826775223016,60.0,-24.11858940124512,-0.0,-7.046399730370467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,9.541230974718928e-05,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001004736623144,290.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,7.420957263093442e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001004737714538,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0004766037745866,288.8055725097656,294.1499938964844,252.0500030517578,251.4981384277344,252.6270446777344,252.0500030517578,286.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166089050471,7.806185919889685e-09,0.0010166011052206,-0.0195023417472839,0.0,0.0,0.0,-0.0086826775223016,60.0,-24.11858940124512,-0.0,-7.046399730370467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,9.540973405819386e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0001004709483822,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,7.420757174259052e-05,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001004710575216,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,0.0004765909397974,288.789306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.61669921875,252.0500030517578,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165814310312,7.802974266724051e-09,0.0010165736312046,-0.01949393004179,0.0,0.0,0.0,-0.008681084960699,60.0,-24.105098724365234,-0.0,-7.0460188794641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,9.540973405819386e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0001004709483822,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,7.420757174259052e-05,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001004710575216,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,0.0004765909397974,288.789306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.61669921875,252.0500030517578,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165814310312,7.802974266724051e-09,0.0010165736312046,-0.01949393004179,0.0,0.0,0.0,-0.008681084960699,60.0,-24.105098724365234,-0.0,-7.0460188794641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,9.541153849568218e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.0001004728546831,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,7.420897600241005e-05,289.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,0.0001004729638225,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0004765999619849,288.77301025390625,294.1499938964844,252.0500030517578,251.4979705810547,252.6065368652344,252.0500030517578,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166006395593,7.80522402266115e-09,0.0010165928397327,-0.0194998234510421,0.0,0.0,0.0,-0.0086822006851434,60.0,-24.092750549316406,-0.0,-7.046286043532747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,9.541153849568218e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.0001004728546831,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,7.420897600241005e-05,289.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,0.0001004729638225,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0004765999619849,288.77301025390625,294.1499938964844,252.0500030517578,251.4979705810547,252.6065368652344,252.0500030517578,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166006395593,7.80522402266115e-09,0.0010165928397327,-0.0194998234510421,0.0,0.0,0.0,-0.0086822006851434,60.0,-24.092750549316406,-0.0,-7.046286043532747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,9.541700273985045e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001004786099656,290.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,7.421322516165674e-05,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.000100478711829,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0004766272613778,288.7567138671875,294.1499938964844,252.0500030517578,251.4974670410156,252.5965576171875,252.0500030517578,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166587308049,7.812025692999214e-09,0.0010166509309783,-0.0195176359266042,0.0,0.0,0.0,-0.0086855720728635,60.0,-24.081382751464844,-0.0,-7.047092509537833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,9.541700273985045e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001004786099656,290.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,7.421322516165674e-05,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.000100478711829,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0004766272613778,288.7567138671875,294.1499938964844,252.0500030517578,251.4974670410156,252.5965576171875,252.0500030517578,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166587308049,7.812025692999214e-09,0.0010166509309783,-0.0195176359266042,0.0,0.0,0.0,-0.0086855720728635,60.0,-24.081382751464844,-0.0,-7.047092509537833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.542106272419916e-05,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537109375,0.0,0.0,0.0001004828809527,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,7.421637565130368e-05,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0001004829900921,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,0.0004766475176438,288.74853515625,294.1499938964844,252.0500030517578,251.49708557128903,252.5916290283203,252.0500030517578,286.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167020373046,7.817080316385727e-09,0.0010166941210627,-0.0195308737456798,0.0,0.0,0.0,-0.0086880782619118,60.0,-24.07608413696289,-0.0,-7.047691497064079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,9.542603947920723e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,0.0001004881269182,290.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,7.422025373671204e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0001004882360575,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0004766724305227,288.7403869628906,294.1499938964844,252.0500030517578,251.49664306640625,252.5867462158203,252.0500030517578,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167551226913,7.823286907182592e-09,0.0010167472064495,-0.0195471290498971,0.0,0.0,0.0,-0.0086911553516983,60.0,-24.07101249694824,-0.0,-7.048427619338328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,9.543321357341485e-05,291.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.0001004956793622,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,7.422583439620212e-05,289.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0001004957812256,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,0.0004767082282342,288.7305603027344,294.1499938964844,252.0500030517578,251.4960174560547,252.58094787597656,252.0500030517578,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168314911425,7.832218429371096e-09,0.0010168235749006,-0.0195705201476812,0.0,0.0,0.0,-0.0086955819278955,60.0,-24.06522750854492,-0.0,-7.049486328014609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.543871419737116e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.0001005014783004,290.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.423011265927926e-05,289.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05401611328125,0.0,0.0,0.0001005015801638,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,0.0004767357313539,288.7240295410156,294.1499938964844,252.0500030517578,251.4955444335937,252.57711791992188,252.0500030517578,286.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168900480493,7.8390760549496e-09,0.0010168822482228,-0.0195884797722101,0.0,0.0,0.0,-0.0086989821866154,60.0,-24.0615463256836,-0.0,-7.050299899447054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.545472130412236e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,0.0001005183294182,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,7.424256182275712e-05,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,0.0001005184312816,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0004768156795762,288.7076721191406,294.1499938964844,252.0500030517578,251.4941864013672,252.56765747070312,252.0500030517578,286.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170605964958,7.859008555044511e-09,0.0010170526802539,-0.0196406841278076,0.0,0.0,0.0,-0.0087088635191321,60.0,-24.05294609069824,-0.0,-7.052663875128928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.545472130412236e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,0.0001005183294182,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,7.424256182275712e-05,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,0.0001005184312816,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0004768156795762,288.7076721191406,294.1499938964844,252.0500030517578,251.4941864013672,252.56765747070312,252.0500030517578,286.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170605964958,7.859008555044511e-09,0.0010170526802539,-0.0196406841278076,0.0,0.0,0.0,-0.0087088635191321,60.0,-24.05294609069824,-0.0,-7.052663875128928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.547416266286746e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001005388039629,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,7.42576812626794e-05,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001005389058263,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0004769128281623,288.6912841796875,294.1499938964844,252.0500030517578,251.4925994873047,252.5583648681641,252.0500030517578,286.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172676993533,7.883234509620252e-09,0.0010172597831115,-0.0197041295468807,0.0,0.0,0.0,-0.0087208729237318,60.0,-24.0451774597168,-0.0,-7.055537309952342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.547416266286746e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001005388039629,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,7.42576812626794e-05,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001005389058263,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0004769128281623,288.6912841796875,294.1499938964844,252.0500030517578,251.4925994873047,252.5583648681641,252.0500030517578,286.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172676993533,7.883234509620252e-09,0.0010172597831115,-0.0197041295468807,0.0,0.0,0.0,-0.0087208729237318,60.0,-24.0451774597168,-0.0,-7.055537309952342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,9.549690003041178e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0001005627491394,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,7.427536911563948e-05,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001005628510029,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090393066406,0.0,0.0,0.0004770263913087,288.67486572265625,294.1499938964844,252.0500030517578,251.4908142089844,252.5492248535156,252.0500030517578,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175099596381,7.911559407602908e-09,0.0010175020433962,-0.0197783112525939,0.0,0.0,0.0,-0.0087349144741892,60.0,-24.03828430175781,-0.0,-7.058897466549753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,9.549690003041178e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0001005627491394,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,7.427536911563948e-05,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0001005628510029,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090393066406,0.0,0.0,0.0004770263913087,288.67486572265625,294.1499938964844,252.0500030517578,251.4908142089844,252.5492248535156,252.0500030517578,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175099596381,7.911559407602908e-09,0.0010175020433962,-0.0197783112525939,0.0,0.0,0.0,-0.0087349144741892,60.0,-24.03828430175781,-0.0,-7.058897466549753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
