time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.55094801611267e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0001005759986583,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,7.428514800267294e-05,289.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001005760932457,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0004770892264787,288.6666564941406,294.1499938964844,252.0500030517578,251.48985290527344,252.5447235107422,252.0500030517578,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176439536735,7.927227763104838e-09,0.0010176360374316,-0.0198193471878767,0.0,0.0,0.0,-0.0087426826357841,60.0,-24.035175323486328,-0.0,-7.060756956889237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.552288975100964e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.000100590121292,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,7.429558172589168e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,0.0001005902231554,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0004771562234964,288.658447265625,294.1499938964844,252.0500030517578,251.4888458251953,252.54025268554688,252.0500030517578,286.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177867952734,7.943939728249916e-09,0.0010177788790315,-0.0198631156235933,0.0,0.0,0.0,-0.0087509676814079,60.0,-24.03226661682129,-0.0,-7.062740081664742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.55521099967882e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,0.0001006208913167,290.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,7.431831181747839e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001006209931802,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0004773022083099,288.6419982910156,294.1499938964844,252.0500030517578,251.4867248535156,252.5314483642578,252.0500030517578,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180980898439,7.980341720781325e-09,0.0010180901736021,-0.0199584476649761,0.0,0.0,0.0,-0.0087690129876136,60.0,-24.02703094482422,-0.0,-7.067061602583635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,9.55521099967882e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,0.0001006208913167,290.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,7.431831181747839e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001006209931802,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0004773022083099,288.6419982910156,294.1499938964844,252.0500030517578,251.4867248535156,252.5314483642578,252.0500030517578,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180980898439,7.980341720781325e-09,0.0010180901736021,-0.0199584476649761,0.0,0.0,0.0,-0.0087690129876136,60.0,-24.02703094482422,-0.0,-7.067061602583635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,9.558438614476472e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001006548773148,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,7.434341387124732e-05,289.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,0.0001006549719022,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,0.0004774634144268,288.6255187988281,294.1499938964844,252.0500030517578,251.4844665527344,252.5227966308593,252.0500030517578,286.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184419807046,8.02054778148431e-09,0.0010184339480474,-0.0200637448579072,0.0,0.0,0.0,-0.0087889451533555,60.0,-24.02256965637207,-0.0,-7.071835739225207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,9.558438614476472e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001006548773148,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,7.434341387124732e-05,289.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,0.0001006549719022,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,0.0004774634144268,288.6255187988281,294.1499938964844,252.0500030517578,251.4844665527344,252.5227966308593,252.0500030517578,286.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184419807046,8.02054778148431e-09,0.0010184339480474,-0.0200637448579072,0.0,0.0,0.0,-0.0087889451533555,60.0,-24.02256965637207,-0.0,-7.071835739225207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681396484375,0.0,0.0,9.561975457472728e-05,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001006921229418,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,7.437091699102893e-05,289.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,0.0001006922175292,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0004776400746777,288.6090393066406,294.1499938964844,252.0500030517578,251.48211669921875,252.5142822265625,252.0500030517578,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018818700686,8.064608536528795e-09,0.0010188106680288,-0.0201791357249021,0.0,0.0,0.0,-0.0088107883930206,60.0,-24.01890754699707,-0.0,-7.077069597016816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681396484375,0.0,0.0,9.561975457472728e-05,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001006921229418,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,7.437091699102893e-05,289.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,0.0001006922175292,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0004776400746777,288.6090393066406,294.1499938964844,252.0500030517578,251.48211669921875,252.5142822265625,252.0500030517578,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018818700686,8.064608536528795e-09,0.0010188106680288,-0.0201791357249021,0.0,0.0,0.0,-0.0088107883930206,60.0,-24.01890754699707,-0.0,-7.077069597016816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,9.565804793965071e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001007324535748,289.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.44007047615014e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,0.0001007325481623,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004778313741553,288.592529296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5059356689453,252.0500030517578,286.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192267363891,8.112319704878246e-09,0.0010192187037318,-0.0203040838241577,0.0,0.0,0.0,-0.0088344402611255,60.0,-24.016002655029297,-0.0,-7.082739017505446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,9.565804793965071e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001007324535748,289.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.44007047615014e-05,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,0.0001007325481623,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004778313741553,288.592529296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5059356689453,252.0500030517578,286.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192267363891,8.112319704878246e-09,0.0010192187037318,-0.0203040838241577,0.0,0.0,0.0,-0.0088344402611255,60.0,-24.016002655029297,-0.0,-7.082739017505446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,9.567823872203007e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992004394531,0.0,0.0,0.000100753713923,289.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,7.441640627803281e-05,289.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,0.0001007538085104,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,0.0004779322480317,288.5842590332031,294.1499938964844,252.0500030517578,251.4784545898437,252.50181579589844,252.0500030517578,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194418719038,8.137475582259412e-09,0.0010194337228313,-0.020369965583086,0.0,0.0,0.0,-0.0088469106703996,60.0,-24.01480484008789,-0.0,-7.08572969188026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,9.569919347995892e-05,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,0.0001007757819024,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,7.443270442308858e-05,289.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0001007758692139,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,0.000478036905406,288.57598876953125,294.1499938964844,252.0500030517578,251.47720336914065,252.4977264404297,252.0500030517578,286.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196650400757,8.163577369657561e-09,0.0010196568910032,-0.0204383227974176,0.0,0.0,0.0,-0.0088598504662513,60.0,-24.01379776000977,-0.0,-7.08883334255006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.5743038400542e-05,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001008219478535,289.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,7.446680683642626e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,0.0001008220424409,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,0.0004782559117302,288.5594177246094,294.1499938964844,252.0500030517578,251.4747009277344,252.4896545410156,252.0500030517578,286.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218201230647537e-09,0.0010201240656897,-0.0205813720822334,0.0,0.0,0.0,-0.0088869305327534,60.0,-24.01227378845215,-0.0,-7.095329834783115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.5743038400542e-05,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001008219478535,289.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,7.446680683642626e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,0.0001008220424409,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,0.0004782559117302,288.5594177246094,294.1499938964844,252.0500030517578,251.4747009277344,252.4896545410156,252.0500030517578,286.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218201230647537e-09,0.0010201240656897,-0.0205813720822334,0.0,0.0,0.0,-0.0088869305327534,60.0,-24.01227378845215,-0.0,-7.095329834783115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,9.578958997735754e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001008709805319,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,7.450301927747205e-05,289.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001008710678433,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,0.0004784884804394,288.5428466796875,294.1499938964844,252.0500030517578,251.47218322753903,252.48171997070312,252.0500030517578,286.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206282604485,8.276204610524474e-09,0.0010206199949607,-0.0207332726567983,0.0,0.0,0.0,-0.0089156851172447,60.0,-24.01145362854004,-0.0,-7.102231336375554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,9.578958997735754e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001008709805319,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,7.450301927747205e-05,289.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001008710678433,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,0.0004784884804394,288.5428466796875,294.1499938964844,252.0500030517578,251.47218322753903,252.48171997070312,252.0500030517578,286.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206282604485,8.276204610524474e-09,0.0010206199949607,-0.0207332726567983,0.0,0.0,0.0,-0.0089156851172447,60.0,-24.01145362854004,-0.0,-7.102231336375554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.583869541529566e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001009226834867,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,7.45412107789889e-05,289.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,0.0001009227780741,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0004787337675224,288.5262451171875,294.1499938964844,252.0500030517578,251.46969604492188,252.47393798828125,252.0500030517578,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211514309048,8.337378787359741e-09,0.0010211430490016,-0.0208934750407934,0.0,0.0,0.0,-0.0089460117742419,60.0,-24.01128387451172,-0.0,-7.109514399417094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.583869541529566e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001009226834867,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,7.45412107789889e-05,289.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,0.0001009227780741,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0004787337675224,288.5262451171875,294.1499938964844,252.0500030517578,251.46969604492188,252.47393798828125,252.0500030517578,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211514309048,8.337378787359741e-09,0.0010211430490016,-0.0208934750407934,0.0,0.0,0.0,-0.0089460117742419,60.0,-24.01128387451172,-0.0,-7.109514399417094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,9.589022374711932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,0.0001009769475786,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,7.458128675352782e-05,289.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.00010097703489,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,0.000478991161799,288.5096130371094,294.1499938964844,252.0500030517578,251.4672698974609,252.46627807617188,252.0500030517578,286.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217004455626,8.401573659000405e-09,0.0010216919472441,-0.0210615862160921,0.0,0.0,0.0,-0.0089778359979391,60.0,-24.01173591613769,-0.0,-7.117160549796608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,9.589022374711932e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,0.0001009769475786,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,7.458128675352782e-05,289.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.00010097703489,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,0.000478991161799,288.5096130371094,294.1499938964844,252.0500030517578,251.4672698974609,252.46627807617188,252.0500030517578,286.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217004455626,8.401573659000405e-09,0.0010216919472441,-0.0210615862160921,0.0,0.0,0.0,-0.0089778359979391,60.0,-24.01173591613769,-0.0,-7.117160549796608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,9.59169410634786e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0001010050837066,289.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,7.460206688847393e-05,289.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.0001010051710181,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.0004791246319655,288.5013122558594,294.1499938964844,252.0500030517578,251.4660797119141,252.46250915527344,252.0500030517578,286.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434864362527605e-09,0.0010219766991212,-0.0211487673223018,0.0,0.0,0.0,-0.0089943390339612,60.0,-24.012210845947266,-0.0,-7.121127509890357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,9.594404400559142e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,0.0001010336272884,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,7.462314533768222e-05,289.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001010337145999,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.0004792600229848,288.49298095703125,294.1499938964844,252.0500030517578,251.4649200439453,252.45877075195312,252.0500030517578,286.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222737910225,8.468629353330925e-09,0.0010222652927041,-0.0212371870875358,0.0,0.0,0.0,-0.0090110776945948,60.0,-24.012794494628903,-0.0,-7.125152734488438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,9.600011981092392e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,0.0001010926789604,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,7.466675742762163e-05,289.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,0.0001010927662719,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.0004795401473529,288.476318359375,294.1499938964844,252.0500030517578,251.4626617431641,252.451400756836,252.0500030517578,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228713508695,8.538492579646118e-09,0.0010228627361357,-0.0214201398193836,0.0,0.0,0.0,-0.0090457126498222,60.0,-24.014402389526367,-0.0,-7.13348313752249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83837890625,0.0,0.0,9.600011981092392e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,0.0001010926789604,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,7.466675742762163e-05,289.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,0.0001010927662719,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.0004795401473529,288.476318359375,294.1499938964844,252.0500030517578,251.4626617431641,252.451400756836,252.0500030517578,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228713508695,8.538492579646118e-09,0.0010228627361357,-0.0214201398193836,0.0,0.0,0.0,-0.0090457126498222,60.0,-24.014402389526367,-0.0,-7.13348313752249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.605800732970238e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001011536296573,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,7.47117810533382e-05,289.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,0.0001011537169688,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0004798292939085,288.4595947265625,294.1499938964844,252.0500030517578,251.4605407714844,252.4441375732422,252.0500030517578,286.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234880028292,8.610608226433671e-09,0.0010234793880954,-0.0216089859604835,0.0,0.0,0.0,-0.009081463329494,60.0,-24.01646614074707,-0.0,-7.142087810052544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.605800732970238e-05,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001011536296573,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,7.47117810533382e-05,289.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,0.0001011537169688,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0004798292939085,288.4595947265625,294.1499938964844,252.0500030517578,251.4605407714844,252.4441375732422,252.0500030517578,286.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234880028292,8.610608226433671e-09,0.0010234793880954,-0.0216089859604835,0.0,0.0,0.0,-0.009081463329494,60.0,-24.01646614074707,-0.0,-7.142087810052544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,9.611785935703664e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001012166612781,289.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,7.475833263015375e-05,289.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843322753906,0.0,0.0,0.0001012167485896,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0004801282775588,288.4429016113281,294.1499938964844,252.0500030517578,251.4585723876953,252.43701171875,252.0500030517578,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241257259622,8.685177022016433e-09,0.001024116994813,-0.021804254502058,0.0,0.0,0.0,-0.0091184293851256,60.0,-24.0190544128418,-0.0,-7.150990910531618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,9.611785935703664e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001012166612781,289.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,7.475833263015375e-05,289.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843322753906,0.0,0.0,0.0001012167485896,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0004801282775588,288.4429016113281,294.1499938964844,252.0500030517578,251.4585723876953,252.43701171875,252.0500030517578,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241257259622,8.685177022016433e-09,0.001024116994813,-0.021804254502058,0.0,0.0,0.0,-0.0091184293851256,60.0,-24.0190544128418,-0.0,-7.150990910531618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,9.617937030270696e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497253417969,0.0,0.0,0.0001012814391287,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.789794921875,0.0,0.0,7.480617932742462e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001012815191643,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0004804355266969,288.4261474609375,294.1499938964844,252.0500030517578,251.456771850586,252.4300079345703,252.0500030517578,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247811442241,8.761814385138678e-09,0.0010247722966596,-0.0220049377530813,0.0,0.0,0.0,-0.0091564217582345,60.0,-24.02207374572754,-0.0,-7.160146253681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,9.617937030270696e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497253417969,0.0,0.0,0.0001012814391287,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.789794921875,0.0,0.0,7.480617932742462e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001012815191643,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0004804355266969,288.4261474609375,294.1499938964844,252.0500030517578,251.456771850586,252.4300079345703,252.0500030517578,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247811442241,8.761814385138678e-09,0.0010247722966596,-0.0220049377530813,0.0,0.0,0.0,-0.0091564217582345,60.0,-24.02207374572754,-0.0,-7.160146253681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,9.621067147236316e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,0.0001013143992167,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816162109375,0.0,0.0,7.483052468160167e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601928710937,0.0,0.0,0.0001013144865282,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,0.000480591901578,288.4177551269531,294.1499938964844,252.0500030517578,251.4559631347656,252.4265594482422,252.0500030517578,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251145577058,8.80081252319087e-09,0.0010251058265566,-0.022107059136033,0.0,0.0,0.0,-0.0091757550835609,60.0,-24.02372932434082,-0.0,-7.164807414028473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,9.624234371585771e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,0.0001013477594824,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,7.48551610740833e-05,289.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,0.0001013478395179,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,0.0004807501100003,288.4093933105469,294.1499938964844,252.0500030517578,251.4552001953125,252.4231414794922,252.0500030517578,286.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254520457237,8.840274290378147e-09,0.0010254431981593,-0.0222103912383317,0.0,0.0,0.0,-0.0091953184455633,60.0,-24.025474548339844,-0.0,-7.16952541779392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565002441406,0.0,0.0,9.63066631811671e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,0.0001014154840959,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,7.49051760067232e-05,289.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001014155641314,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0004810713871847,288.392578125,294.1499938964844,252.0500030517578,251.453842163086,252.4163818359375,252.0500030517578,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026137266308,8.920400418332974e-09,0.0010261284187436,-0.0224202051758766,0.0,0.0,0.0,-0.0092350402846932,60.0,-24.029216766357425,-0.0,-7.179110639299324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565002441406,0.0,0.0,9.63066631811671e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,0.0001014154840959,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,7.49051760067232e-05,289.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001014155641314,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0004810713871847,288.392578125,294.1499938964844,252.0500030517578,251.453842163086,252.4163818359375,252.0500030517578,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026137266308,8.920400418332974e-09,0.0010261284187436,-0.0224202051758766,0.0,0.0,0.0,-0.0092350402846932,60.0,-24.029216766357425,-0.0,-7.179110639299324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,9.637200128054246e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,0.000101484292827,289.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.495600584661588e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,0.0001014843728626,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,0.0004813977866433,288.3757629394531,294.1499938964844,252.0500030517578,251.45274353027344,252.4097595214844,252.0500030517578,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268335463479,9.001812628639527e-09,0.0010268244659528,-0.0226333811879158,0.0,0.0,0.0,-0.0092753991484642,60.0,-24.033233642578125,-0.0,-7.188855732920274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,9.637200128054246e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,0.000101484292827,289.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.495600584661588e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,0.0001014843728626,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,0.0004813977866433,288.3757629394531,294.1499938964844,252.0500030517578,251.45274353027344,252.4097595214844,252.0500030517578,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268335463479,9.001812628639527e-09,0.0010268244659528,-0.0226333811879158,0.0,0.0,0.0,-0.0092753991484642,60.0,-24.033233642578125,-0.0,-7.188855732920274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.643827070249245e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0001015540765365,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,7.500754145439714e-05,289.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.000101554156572,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0004817288136109,288.35894775390625,294.1499938964844,252.0500030517578,251.4519195556641,252.4032440185547,252.0500030517578,286.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275394888594,9.084371477285911e-09,0.0010275304084643,-0.0228495597839355,0.0,0.0,0.0,-0.0093163270503282,60.0,-24.037498474121094,-0.0,-7.198745066716583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.643827070249245e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0001015540765365,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,7.500754145439714e-05,289.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.000101554156572,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0004817288136109,288.35894775390625,294.1499938964844,252.0500030517578,251.4519195556641,252.4032440185547,252.0500030517578,286.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275394888594,9.084371477285911e-09,0.0010275304084643,-0.0228495597839355,0.0,0.0,0.0,-0.0093163270503282,60.0,-24.037498474121094,-0.0,-7.198745066716583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.650512947700918e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,0.0001016244859783,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7075500488281,0.0,0.0,7.505954272346571e-05,289.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68731689453125,0.0,0.0,0.0001016245587379,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.0,0.0004820627800654,288.3420715332031,294.1499938964844,252.0500030517578,251.451416015625,252.39683532714844,252.0500030517578,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028251950629,9.167670178555909e-09,0.0010282427538186,-0.0230676718056201,0.0,0.0,0.0,-0.0093576218932867,60.0,-24.04192924499512,-0.0,-7.208729613239484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
