time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.650512947700918e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,0.0001016244859783,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7075500488281,0.0,0.0,7.505954272346571e-05,289.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68731689453125,0.0,0.0,0.0001016245587379,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76641845703125,0.0,0.0,0.0004820627800654,288.3420715332031,294.1499938964844,252.0500030517578,251.451416015625,252.39683532714844,252.0500030517578,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028251950629,9.167670178555909e-09,0.0010282427538186,-0.0230676718056201,0.0,0.0,0.0,-0.0093576218932867,60.0,-24.04192924499512,-0.0,-7.208729613239484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,9.653873712522908e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618957519531,0.0,0.0,0.0001016598762362,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69927978515625,0.0,0.0,7.508568523917347e-05,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0001016599562717,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577819824219,0.0,0.0,0.0004822306800633,288.3336486816406,294.1499938964844,252.0500030517578,251.45127868652344,252.3936767578125,252.0500030517578,286.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286100441589,9.20954512650951e-09,0.0010286008473485,-0.0231773164123296,0.0,0.0,0.0,-0.0093783810734748,60.0,-24.04419708251953,-0.0,-7.213751729295836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,9.657241753302516e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,0.0001016953465295,289.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,7.511187868658453e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001016954192891,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,0.0004823989293072,288.3251953125,294.1499938964844,252.0500030517578,251.45123291015625,252.3905487060547,252.0500030517578,286.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289688361808,9.251505339591404e-09,0.0010289596393704,-0.023287184536457,0.0,0.0,0.0,-0.0093991821631789,60.0,-24.04648780822754,-0.0,-7.218785924578698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,9.663984383223578e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,0.0001017663453239,289.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744689941406,0.0,0.0,7.516432378906757e-05,289.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,0.0001017664180835,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.0004827357188332,288.30828857421875,294.1499938964844,252.0500030517578,251.451416015625,252.3843688964844,252.0500030517578,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296872351318,9.335505701812964e-09,0.0010296779219061,-0.0235071256756782,0.0,0.0,0.0,-0.0094408253207802,60.0,-24.051101684570312,-0.0,-7.228868525999135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,9.663984383223578e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,0.0001017663453239,289.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744689941406,0.0,0.0,7.516432378906757e-05,289.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547546386719,0.0,0.0,0.0001017664180835,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,0.0004827357188332,288.30828857421875,294.1499938964844,252.0500030517578,251.451416015625,252.3843688964844,252.0500030517578,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296872351318,9.335505701812964e-09,0.0010296779219061,-0.0235071256756782,0.0,0.0,0.0,-0.0094408253207802,60.0,-24.051101684570312,-0.0,-7.228868525999135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6574401855469,0.0,0.0,9.67077212408185e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,0.0001018378243315,289.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,7.521711813751608e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,0.0001018379043671,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,0.0004830748075619,288.2913513183594,294.1499938964844,252.0500030517578,251.4519958496093,252.3782958984375,252.0499420166016,286.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030410407111,9.420078939115228e-09,0.0010304010938853,-0.0237285643815994,0.0,0.0,0.0,-0.0094827516004443,60.0,-24.055879592895508,-0.0,-7.239027155492296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6574401855469,0.0,0.0,9.67077212408185e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,0.0001018378243315,289.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,7.521711813751608e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,0.0001018379043671,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,0.0004830748075619,288.2913513183594,294.1499938964844,252.0500030517578,251.4519958496093,252.3782958984375,252.0499420166016,286.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030410407111,9.420078939115228e-09,0.0010304010938853,-0.0237285643815994,0.0,0.0,0.0,-0.0094827516004443,60.0,-24.055879592895508,-0.0,-7.239027155492296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,9.677884372649714e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.0001019127230392,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,7.52724299672991e-05,289.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0001019127957988,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,0.0004834300780203,288.2744140625,294.1499938964844,252.0480499267578,251.4509429931641,252.372299194336,252.04953002929688,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311681544408,9.508685394621352e-09,0.0010311587247997,-0.0239605605602264,0.0,0.0,0.0,-0.009526677429676,60.0,-24.06168365478516,-0.0,-7.24967819110134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,9.677884372649714e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.0001019127230392,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,7.52724299672991e-05,289.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0001019127957988,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,0.0004834300780203,288.2744140625,294.1499938964844,252.0480499267578,251.4509429931641,252.372299194336,252.04953002929688,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311681544408,9.508685394621352e-09,0.0010311587247997,-0.0239605605602264,0.0,0.0,0.0,-0.009526677429676,60.0,-24.06168365478516,-0.0,-7.24967819110134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242370605469,0.0,0.0,9.685737313702704e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0001019954142975,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,7.533351163147017e-05,289.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.0,0.0001019954870571,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,0.0004838223394472,288.2574157714844,294.1499938964844,252.0423583984375,251.4464111328125,252.3663330078125,252.0477905273437,286.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320048313587,9.606521800265e-09,0.0010319952853024,-0.0242167171090841,0.0,0.0,0.0,-0.0095751788467168,60.0,-24.07085609436035,-0.0,-7.26144762097647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242370605469,0.0,0.0,9.685737313702704e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0001019954142975,289.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,7.533351163147017e-05,289.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056823730469,0.0,0.0,0.0001019954870571,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,0.0004838223394472,288.2574157714844,294.1499938964844,252.0423583984375,251.4464111328125,252.3663330078125,252.0477905273437,286.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320048313587,9.606521800265e-09,0.0010319952853024,-0.0242167171090841,0.0,0.0,0.0,-0.0095751788467168,60.0,-24.07085609436035,-0.0,-7.26144762097647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159362792969,0.0,0.0,9.689867874840274e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.581298828125,0.0,0.0,0.0001020389099721,289.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,7.536564226029441e-05,289.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975036621094,0.0,0.0,0.0001020389827317,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,0.0004840286856051,288.2489318847656,294.1499938964844,252.03819274902344,251.4429168701172,252.36334228515625,252.0461578369141,286.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324449976906,9.657987298794524e-09,0.0010324353352189,-0.0243514627218246,0.0,0.0,0.0,-0.0096006924286484,60.0,-24.07689476013184,-0.0,-7.267642132546825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60760498046875,0.0,0.0,9.694114123703912e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,0.0001020836280076,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,7.539866783190519e-05,289.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,0.0001020837007672,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,0.0004842407943215,288.24041748046875,294.1499938964844,252.033203125,251.4386444091797,252.36032104492188,252.04391479492188,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328973876312,9.71089431089922e-09,0.0010328877251595,-0.0244899820536375,0.0,0.0,0.0,-0.0096269203349947,60.0,-24.083881378173828,-0.0,-7.274013569258386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909423828125,0.0,0.0,9.702809620648624e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0001021751959342,289.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,7.546629785792902e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001021752686938,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,0.0004846751398872,288.223388671875,294.1499938964844,252.0208435058593,251.4279022216797,252.35418701171875,252.0375061035156,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338238207623,9.819227209106884e-09,0.0010338140418753,-0.0247736126184463,0.0,0.0,0.0,-0.0096806259825825,60.0,-24.100282669067383,-0.0,-7.287068370942509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909423828125,0.0,0.0,9.702809620648624e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0001021751959342,289.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,7.546629785792902e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001021752686938,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,0.0004846751398872,288.223388671875,294.1499938964844,252.0208435058593,251.4279022216797,252.35418701171875,252.0375061035156,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338238207623,9.819227209106884e-09,0.0010338140418753,-0.0247736126184463,0.0,0.0,0.0,-0.0096806259825825,60.0,-24.100282669067383,-0.0,-7.287068370942509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5742492675781,0.0,0.0,9.711603343021125e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54071044921875,0.0,0.0,0.0001022678043227,289.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,7.553469185950235e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,0.0001022678698063,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0004851144331041,288.20635986328125,294.1499938964844,252.00555419921875,251.41444396972656,252.347900390625,252.0284576416016,286.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347608476877,9.928792010782672e-09,0.00103475083597,-0.0250604581087827,0.0,0.0,0.0,-0.0097349416464567,60.0,-24.11933326721192,-0.0,-7.300283044742174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5742492675781,0.0,0.0,9.711603343021125e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54071044921875,0.0,0.0,0.0001022678043227,289.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,7.553469185950235e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,0.0001022678698063,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,0.0004851144331041,288.20635986328125,294.1499938964844,252.00555419921875,251.41444396972656,252.347900390625,252.0284576416016,286.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347608476877,9.928792010782672e-09,0.00103475083597,-0.0250604581087827,0.0,0.0,0.0,-0.0097349416464567,60.0,-24.11933326721192,-0.0,-7.300283044742174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575256347656,0.0,0.0,9.720366506371648e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0001023600852931,289.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,7.560285303043202e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0001023601507768,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0004855521547142,288.18927001953125,294.1499938964844,251.9875946044922,251.39849853515625,252.3414306640625,252.01678466796875,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356944985687,1.003797134302431e-08,0.001035684486851,-0.0253462921828031,0.0,0.0,0.0,-0.0097890673205256,60.0,-24.14042854309082,-0.0,-7.313462901947787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575256347656,0.0,0.0,9.720366506371648e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0001023600852931,289.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,7.560285303043202e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,0.0001023601507768,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0004855521547142,288.18927001953125,294.1499938964844,251.9875946044922,251.39849853515625,252.3414306640625,252.01678466796875,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356944985687,1.003797134302431e-08,0.001035684486851,-0.0253462921828031,0.0,0.0,0.0,-0.0097890673205256,60.0,-24.14042854309082,-0.0,-7.313462901947787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.540771484375,0.0,0.0,9.730669989949092e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,0.0001024685770971,289.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,7.568298315163702e-05,289.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0001024686498567,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.0,0.000486066826852,288.17218017578125,294.1499938964844,251.9672393798828,251.3803100585937,252.334701538086,252.0021514892578,286.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367921786382,1.016633710548831e-08,0.0010367820505052,-0.0256823450326919,0.0,0.0,0.0,-0.0098527027294039,60.0,-24.16546440124512,-0.0,-7.328974760412167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.540771484375,0.0,0.0,9.730669989949092e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,0.0001024685770971,289.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,7.568298315163702e-05,289.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0001024686498567,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.0,0.000486066826852,288.17218017578125,294.1499938964844,251.9672393798828,251.3803100585937,252.334701538086,252.0021514892578,286.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367921786382,1.016633710548831e-08,0.0010367820505052,-0.0256823450326919,0.0,0.0,0.0,-0.0098527027294039,60.0,-24.16546440124512,-0.0,-7.328974760412167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323791503906,0.0,0.0,9.736239007906988e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0001025272285914,289.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53277587890625,0.0,0.0,7.572630420327187e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,0.0001025272940751,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.0004863450303673,288.1636047363281,294.1499938964844,251.9562530517578,251.37046813964844,252.33123779296875,251.99383544921875,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373855475336,1.0235724268170545e-08,0.0010373753029853,-0.0258639957755804,0.0,0.0,0.0,-0.0098871011286973,60.0,-24.1798038482666,-0.0,-7.337366270121495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52398681640625,0.0,0.0,9.74152935668826e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0001025829333229,289.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243835449219,0.0,0.0,7.576744974358007e-05,289.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,0.0001025830060825,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754699707031,0.0,0.0,0.0004866092931479,288.155029296875,294.1499938964844,251.9447631835937,251.3601531982422,252.3276824951172,251.9849090576172,286.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379492305219,1.0301635988696493e-08,0.0010379388695582,-0.0260365400463342,0.0,0.0,0.0,-0.0099197756499052,60.0,-24.194599151611328,-0.0,-7.3453421123304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,9.749559103511274e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.475341796875,0.0,0.0,0.0001026674945023,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,7.582990656374022e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.000102667559986,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,0.0004870104021392,288.13787841796875,294.1499938964844,251.9203948974609,251.33827209472656,252.32034301757807,251.9652557373047,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388048831373,1.0401681294069933e-08,0.0010387945221737,-0.0262984409928321,0.0,0.0,0.0,-0.0099693732336163,60.0,-24.221899032592773,-0.0,-7.357456155432375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,9.749559103511274e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.475341796875,0.0,0.0,0.0001026674945023,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.507568359375,0.0,0.0,7.582990656374022e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.000102667559986,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,0.0004870104021392,288.13787841796875,294.1499938964844,251.9203948974609,251.33827209472656,252.32034301757807,251.9652557373047,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388048831373,1.0401681294069933e-08,0.0010387945221737,-0.0262984409928321,0.0,0.0,0.0,-0.0099693732336163,60.0,-24.221899032592773,-0.0,-7.357456155432375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,9.752805635798724e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0001027016842272,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,7.585515413666144e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001027017497108,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.0004871725686825,288.1207275390625,294.1499938964844,251.8944396972656,251.3148956298828,252.3126678466797,251.94351196289065,286.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391509858891,1.0442128939303076e-08,0.0010391405085101,-0.0264043249189853,0.0,0.0,0.0,-0.0099894255399703,60.0,-24.241287231445312,-0.0,-7.362356768680911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,9.752805635798724e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0001027016842272,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,7.585515413666144e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001027017497108,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.0004871725686825,288.1207275390625,294.1499938964844,251.8944396972656,251.3148956298828,252.3126678466797,251.94351196289065,286.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391509858891,1.0442128939303076e-08,0.0010391405085101,-0.0264043249189853,0.0,0.0,0.0,-0.0099894255399703,60.0,-24.241287231445312,-0.0,-7.362356768680911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,9.75168659351766e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0001026899044518,289.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,7.584645209135488e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,0.0001026899699354,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004871166893281,288.1035461425781,294.1499938964844,251.86715698242188,251.2902984619141,252.3046417236328,251.9199981689453,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390318930149,1.0428185426292202e-08,0.0010390214156359,-0.0263678226619958,0.0,0.0,0.0,-0.0099825141951441,60.0,-24.25090408325196,-0.0,-7.360667098055276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,9.75168659351766e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,0.0001026899044518,289.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,7.584645209135488e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,0.0001026899699354,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004871166893281,288.1035461425781,294.1499938964844,251.86715698242188,251.2902984619141,252.3046417236328,251.9199981689453,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390318930149,1.0428185426292202e-08,0.0010390214156359,-0.0263678226619958,0.0,0.0,0.0,-0.0099825141951441,60.0,-24.25090408325196,-0.0,-7.360667098055276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,9.745403804117814e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4260559082031,0.0,0.0,0.0001026237368932,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.579758676001802e-05,289.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001026238023769,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004868028336204,288.0863647460937,294.1499938964844,251.8388061523437,251.26470947265625,252.29624938964844,251.8950653076172,286.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383625049144,1.0349898715844574e-08,0.0010383521439507,-0.0261628832668066,0.0,0.0,0.0,-0.0099437050521373,60.0,-24.249685287475582,-0.0,-7.351184905246555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,9.745403804117814e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4260559082031,0.0,0.0,0.0001026237368932,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.579758676001802e-05,289.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001026238023769,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004868028336204,288.0863647460937,294.1499938964844,251.8388061523437,251.26470947265625,252.29624938964844,251.8950653076172,286.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383625049144,1.0349898715844574e-08,0.0010383521439507,-0.0261628832668066,0.0,0.0,0.0,-0.0099437050521373,60.0,-24.249685287475582,-0.0,-7.351184905246555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,9.740267705637962e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,0.0001025696547003,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,7.575764175271615e-05,289.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,0.0001025697201839,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.0004865462833549,288.0777587890625,294.1499938964844,251.8243103027344,251.2516326904297,252.2919311523437,251.88218688964844,286.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378154693171,1.028590990159728e-08,0.0010378051083534,-0.0259953737258911,0.0,0.0,0.0,-0.0099119832739233,60.0,-24.244604110717773,-0.0,-7.343438568341298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,9.734241757541896e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0001025062010739,289.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,7.571077003376558e-05,289.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0001025062665576,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881286621094,0.0,0.0,0.0004862452915403,288.0691833496094,294.1499938964844,251.8096466064453,251.2384033203125,252.2875213623047,251.8690795898437,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371734388172,1.0210828627066348e-08,0.0010371631942689,-0.0257988199591636,0.0,0.0,0.0,-0.0098747629672288,60.0,-24.236873626708984,-0.0,-7.334354990007341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42303466796875,0.0,0.0,9.721887181513011e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.0001023760996758,289.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,7.561467646155506e-05,289.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,0.0001023761651595,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,0.0004856281448155,288.0520324707031,294.1499938964844,251.7799530029297,251.21160888671875,252.27842712402344,251.84225463867188,285.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358568979427,1.005689576061286e-08,0.001035846886225,-0.0253958329558372,0.0,0.0,0.0,-0.0097984513267874,60.0,-24.216949462890625,-0.0,-7.315748717928727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42303466796875,0.0,0.0,9.721887181513011e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.0001023760996758,289.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,7.561467646155506e-05,289.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071655273437,0.0,0.0,0.0001023761651595,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,0.0004856281448155,288.0520324707031,294.1499938964844,251.7799530029297,251.21160888671875,252.27842712402344,251.84225463867188,285.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358568979427,1.005689576061286e-08,0.001035846886225,-0.0253958329558372,0.0,0.0,0.0,-0.0097984513267874,60.0,-24.216949462890625,-0.0,-7.315748717928727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,9.71099507296458e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,0.00010226140148,289.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,7.552996248705313e-05,289.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0001022614669636,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.000485084077809,288.0348815917969,294.1499938964844,251.75,251.18458557128903,252.2689514160156,251.814682006836,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346963535994,9.9211874271532e-09,0.001034686458297,-0.0250405482947826,0.0,0.0,0.0,-0.0097311753779649,60.0,-24.197622299194336,-0.0,-7.299365023527572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,9.71099507296458e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,0.00010226140148,289.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,7.552996248705313e-05,289.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0001022614669636,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.000485084077809,288.0348815917969,294.1499938964844,251.75,251.18458557128903,252.2689514160156,251.814682006836,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346963535994,9.9211874271532e-09,0.001034686458297,-0.0250405482947826,0.0,0.0,0.0,-0.0097311753779649,60.0,-24.197622299194336,-0.0,-7.299365023527572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.699323709355669e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,0.000102138496004,289.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,7.543918763985857e-05,289.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0001021385614876,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,0.0004845010698772,288.01776123046875,294.1499938964844,251.7200469970703,251.1575927734375,252.2591247558593,251.78668212890625,285.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334528051316,9.775766862674118e-09,0.0010334430262446,-0.0246598254889249,0.0,0.0,0.0,-0.0096590844914317,60.0,-24.17826461791992,-0.0,-7.281829539351747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,9.699323709355669e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,0.000102138496004,289.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,7.543918763985857e-05,289.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0001021385614876,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,0.0004845010698772,288.01776123046875,294.1499938964844,251.7200469970703,251.1575927734375,252.2591247558593,251.78668212890625,285.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334528051316,9.775766862674118e-09,0.0010334430262446,-0.0246598254889249,0.0,0.0,0.0,-0.0096590844914317,60.0,-24.17826461791992,-0.0,-7.281829539351747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
