time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,9.686893463367596e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34393310546875,0.0,0.0,0.0001020076015265,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,7.53425047150813e-05,289.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.0001020076597342,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,0.0004838801396545,288.0006408691406,294.1499938964844,251.6903533935547,251.130859375,252.2489471435547,251.7584381103516,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321283480152,9.620888974382067e-09,0.0010321186855435,-0.0242543313652277,0.0,0.0,0.0,-0.0095823043957352,60.0,-24.15705108642578,-0.0,-7.263176371452573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,9.686893463367596e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34393310546875,0.0,0.0,0.0001020076015265,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,7.53425047150813e-05,289.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.0001020076597342,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,0.0004838801396545,288.0006408691406,294.1499938964844,251.6903533935547,251.130859375,252.2489471435547,251.7584381103516,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321283480152,9.620888974382067e-09,0.0010321186855435,-0.0242543313652277,0.0,0.0,0.0,-0.0095823043957352,60.0,-24.15705108642578,-0.0,-7.263176371452573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,9.680406947154552e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33575439453125,0.0,0.0,0.0001019392948364,289.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645935058594,0.0,0.0,7.529205322498456e-05,289.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,0.0001019393530441,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097900390625,0.0,0.0,0.00048355612671,287.9920959472656,294.1499938964844,251.6756896972656,251.11769104003903,252.24371337890625,251.7443389892578,285.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314371902495,9.540072731795137e-09,0.0010314277606084,-0.0240427404642105,0.0,0.0,0.0,-0.0095422407612204,60.0,-24.145647048950195,-0.0,-7.253452594113696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558654785156,0.0,0.0,9.673790191300212e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,0.0001018696202663,289.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,7.524059037677944e-05,289.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.000101869678474,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.401123046875,0.0,0.0,0.0004832256236113,287.9835510253906,294.1499938964844,251.66119384765625,251.1046600341797,252.2384033203125,251.73025512695312,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307322954759,9.457637339949088e-09,0.0010307228658348,-0.023826902732253,0.0,0.0,0.0,-0.0095013743266463,60.0,-24.13377952575684,-0.0,-7.24354123349258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.660251816967502e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,0.0001017270551528,289.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,7.513529271818697e-05,289.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0001017271133605,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,0.000482549337903,287.9664611816406,294.1499938964844,251.63284301757807,251.0792388916016,252.22755432128903,251.702377319336,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292897932231,9.2889527181228e-09,0.0010292804799973,-0.0233852360397577,0.0,0.0,0.0,-0.009417749941349,60.0,-24.10871696472168,-0.0,-7.223279396839646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,9.660251816967502e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,0.0001017270551528,289.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,7.513529271818697e-05,289.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0001017271133605,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837890625,0.0,0.0,0.000482549337903,287.9664611816406,294.1499938964844,251.63284301757807,251.0792388916016,252.22755432128903,251.702377319336,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292897932231,9.2889527181228e-09,0.0010292804799973,-0.0233852360397577,0.0,0.0,0.0,-0.009417749941349,60.0,-24.10871696472168,-0.0,-7.223279396839646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,9.646499529480934e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,0.0001015822417684,289.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,7.502832886530086e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,0.0001015822999761,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0004818624001927,287.94940185546875,294.1499938964844,251.6055603027344,251.0548553466797,252.21641540527344,251.675033569336,285.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278244735673,9.117614219178453e-09,0.0010278153931722,-0.0229366030544042,0.0,0.0,0.0,-0.0093328105285763,60.0,-24.08214569091797,-0.0,-7.20272907983599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,9.646499529480934e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947692871094,0.0,0.0,0.0001015822417684,289.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,7.502832886530086e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,0.0001015822999761,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0004818624001927,287.94940185546875,294.1499938964844,251.6055603027344,251.0548553466797,252.21641540527344,251.675033569336,285.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278244735673,9.117614219178453e-09,0.0010278153931722,-0.0229366030544042,0.0,0.0,0.0,-0.0093328105285763,60.0,-24.08214569091797,-0.0,-7.20272907983599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,9.63273923844099e-05,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,0.0001014373337966,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,7.492130680475384e-05,289.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,0.0001014373920042,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,0.000481175025925,287.9323425292969,294.1499938964844,251.57960510253903,251.03173828125,252.2050323486328,251.64833068847656,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263582225888,8.946164697931636e-09,0.0010263492586091,-0.0224876683205366,0.0,0.0,0.0,-0.0092478152364492,60.0,-24.05449485778809,-0.0,-7.182193684229787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,9.63273923844099e-05,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,0.0001014373337966,289.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,7.492130680475384e-05,289.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,0.0001014373920042,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,0.000481175025925,287.9323425292969,294.1499938964844,251.57960510253903,251.03173828125,252.2050323486328,251.64833068847656,285.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263582225888,8.946164697931636e-09,0.0010263492586091,-0.0224876683205366,0.0,0.0,0.0,-0.0092478152364492,60.0,-24.05449485778809,-0.0,-7.182193684229787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.619206684874372e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001012948268908,289.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,7.481605280190706e-05,289.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,0.0001012948850984,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319091796875,0.0,0.0,0.0004804990603588,287.9153137207031,294.1499938964844,251.55523681640625,251.0101623535156,252.19342041015625,251.6226348876953,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249163024127,8.777556459449443e-09,0.0010249075712636,-0.0220461599528789,0.0,0.0,0.0,-0.0091642290353775,60.0,-24.02598762512207,-0.0,-7.16202777084618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.619206684874372e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001012948268908,289.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,7.481605280190706e-05,289.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,0.0001012948850984,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319091796875,0.0,0.0,0.0004804990603588,287.9153137207031,294.1499938964844,251.55523681640625,251.0101623535156,252.19342041015625,251.6226348876953,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249163024127,8.777556459449443e-09,0.0010249075712636,-0.0220461599528789,0.0,0.0,0.0,-0.0091642290353775,60.0,-24.02598762512207,-0.0,-7.16202777084618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.61257392191328e-05,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,0.0001012249849736,289.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809143066406,0.0,0.0,7.47644662624225e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,0.0001012250431813,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,0.0004801677423529,287.9068298339844,294.1499938964844,251.5437469482422,251.00003051757807,252.18753051757807,251.61024475097656,285.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242096614092,8.694923003815802e-09,0.0010242009302601,-0.0218297746032476,0.0,0.0,0.0,-0.0091232638806104,60.0,-24.011533737182617,-0.0,-7.152154779532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.6060786745511e-05,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.000101156590972,289.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,7.471394928870723e-05,289.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,0.0001011566491797,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146667480469,0.0,0.0,0.0004798433219548,287.8983154296875,294.1499938964844,251.5327606201172,250.9903717041016,252.1815948486328,251.5981903076172,285.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235175723209,8.613999291640084e-09,0.0010235089575871,-0.0216178633272647,0.0,0.0,0.0,-0.0090831462293863,60.0,-23.997026443481445,-0.0,-7.142492819411927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.593609138391912e-05,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,0.000101025274489,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,7.461696077371016e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,0.0001010253326967,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004792204126715,287.8813171386719,294.1499938964844,251.5124053955078,250.9726104736328,252.1696319580078,251.5751342773437,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221889242529,8.458630240681941e-09,0.0010221804259344,-0.0212110020220279,0.0,0.0,0.0,-0.0090061239898204,60.0,-23.96798515319824,-0.0,-7.123960443777835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.593609138391912e-05,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,0.000101025274489,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,7.461696077371016e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,0.0001010253326967,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004792204126715,287.8813171386719,294.1499938964844,251.5124053955078,250.9726104736328,252.1696319580078,251.5751342773437,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221889242529,8.458630240681941e-09,0.0010221804259344,-0.0212110020220279,0.0,0.0,0.0,-0.0090061239898204,60.0,-23.96798515319824,-0.0,-7.123960443777835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.581909398548304e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,0.0001009020706987,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,7.452596037182957e-05,289.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,0.0001009021216304,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004786359786521,287.8643493652344,294.1499938964844,251.49444580078125,250.9571533203125,252.15757751464844,251.553451538086,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209422325715,8.312860622083917e-09,0.0010209339670836,-0.0208292659372091,0.0,0.0,0.0,-0.0089338589459657,60.0,-23.93909072875977,-0.0,-7.106594779315857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.581909398548304e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,0.0001009020706987,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,7.452596037182957e-05,289.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,0.0001009021216304,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004786359786521,287.8643493652344,294.1499938964844,251.49444580078125,250.9571533203125,252.15757751464844,251.553451538086,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209422325715,8.312860622083917e-09,0.0010209339670836,-0.0208292659372091,0.0,0.0,0.0,-0.0089338589459657,60.0,-23.93909072875977,-0.0,-7.106594779315857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.571210102876648e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,0.000100789409771,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.444274524459615e-05,289.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0001007894607027,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0004781015450134,287.8473815917969,294.1499938964844,251.47915649414065,250.9442443847656,252.1454467773437,251.53369140625,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198022937402,8.179561028498483e-09,0.0010197940282523,-0.0204801801592111,0.0,0.0,0.0,-0.0088677769526839,60.0,-23.91067123413086,-0.0,-7.090733333825483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.571210102876648e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,0.000100789409771,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.444274524459615e-05,289.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,0.0001007894607027,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0004781015450134,287.8473815917969,294.1499938964844,251.47915649414065,250.9442443847656,252.1454467773437,251.53369140625,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198022937402,8.179561028498483e-09,0.0010197940282523,-0.0204801801592111,0.0,0.0,0.0,-0.0088677769526839,60.0,-23.91067123413086,-0.0,-7.090733333825483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,9.56164294620976e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.000100688659586,289.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.43683340260759e-05,289.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,0.0001006887105177,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,0.0004776236601173,287.8304138183594,294.1499938964844,251.466796875,250.93414306640625,252.13330078125,251.5160522460937,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187828447669,8.060361267325789e-09,0.0010187748121097,-0.0201680120080709,0.0,0.0,0.0,-0.0088086845353245,60.0,-23.88293838500977,-0.0,-7.076565111674429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,9.56164294620976e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.000100688659586,289.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.43683340260759e-05,289.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,0.0001006887105177,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,0.0004776236601173,287.8304138183594,294.1499938964844,251.466796875,250.93414306640625,252.13330078125,251.5160522460937,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187828447669,8.060361267325789e-09,0.0010187748121097,-0.0201680120080709,0.0,0.0,0.0,-0.0088086845353245,60.0,-23.88293838500977,-0.0,-7.076565111674429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,9.557335579302162e-05,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0001006433012662,289.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,7.43348355172202e-05,289.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,0.0001006433521979,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,0.0004774084954988,287.82196044921875,294.1499938964844,251.46180725097656,250.93020629882807,252.1272430419922,251.50808715820312,285.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018323819153,8.006693974493828e-09,0.0010183157864958,-0.0200274623930454,0.0,0.0,0.0,-0.0087820785120129,60.0,-23.869382858276367,-0.0,-7.070190832791924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889343261719,0.0,0.0,9.55333816818893e-05,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,0.0001006012098514,289.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,7.43037453503348e-05,289.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,0.0001006012607831,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,0.0004772088432218,287.8134765625,294.1499938964844,251.4576416015625,250.9270782470703,252.12120056152344,251.50067138671875,285.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178978554904,7.956892922322822e-09,0.0010178899392485,-0.0198970381170511,0.0,0.0,0.0,-0.0087573900818824,60.0,-23.85604286193848,-0.0,-7.064277696144927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.54640781856142e-05,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,0.0001005282247206,289.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.424983778037131e-05,289.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0001005282756523,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0004768626240547,287.7965393066406,294.1499938964844,251.4519500732422,250.9233245849609,252.1092071533203,251.4877166748047,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017159433104,7.870542440002737e-09,0.0010171515168622,-0.0196708887815475,0.0,0.0,0.0,-0.0087145827710628,60.0,-23.83012008666992,-0.0,-7.054031669895269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.54640781856142e-05,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,0.0001005282247206,289.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.424983778037131e-05,289.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0001005282756523,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0004768626240547,287.7965393066406,294.1499938964844,251.4519500732422,250.9233245849609,252.1092071533203,251.4877166748047,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017159433104,7.870542440002737e-09,0.0010171515168622,-0.0196708887815475,0.0,0.0,0.0,-0.0087145827710628,60.0,-23.83012008666992,-0.0,-7.054031669895269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.54100105445832e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001004712976282,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,7.420779002131894e-05,289.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001004713485599,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0004765925696119,287.7796325683594,294.1499938964844,251.4499969482422,250.9231414794922,252.0973663330078,251.4776306152344,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165832936763,7.80318121229584e-09,0.0010165754938498,-0.0194944720715284,0.0,0.0,0.0,-0.0086811883375048,60.0,-23.80536651611328,-0.0,-7.046043748459851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.54100105445832e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001004712976282,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,7.420779002131894e-05,289.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001004713485599,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0004765925696119,287.7796325683594,294.1499938964844,251.4499969482422,250.9231414794922,252.0973663330078,251.4776306152344,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165832936763,7.80318121229584e-09,0.0010165754938498,-0.0194944720715284,0.0,0.0,0.0,-0.0086811883375048,60.0,-23.80536651611328,-0.0,-7.046043748459851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,9.536766447126864e-05,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.000100426703284,289.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,7.417485176119953e-05,289.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.0001004267542157,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.0004763810429722,287.7626953125,294.1499938964844,251.4499969482422,250.92486572265625,252.0857391357422,251.4700927734375,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161320678889,7.750421637808813e-09,0.0010161242680624,-0.0193562936037778,0.0,0.0,0.0,-0.0086550330743193,60.0,-23.78190994262696,-0.0,-7.039790261842428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,9.536766447126864e-05,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.000100426703284,289.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,7.417485176119953e-05,289.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.0001004267542157,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.0004763810429722,287.7626953125,294.1499938964844,251.4499969482422,250.92486572265625,252.0857391357422,251.4700927734375,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161320678889,7.750421637808813e-09,0.0010161242680624,-0.0193562936037778,0.0,0.0,0.0,-0.0086550330743193,60.0,-23.78190994262696,-0.0,-7.039790261842428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.53335256781429e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,0.0001003907527774,289.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,7.414830179186538e-05,289.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0001003908037091,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0004762105236295,287.7457580566406,294.1499938964844,251.4499969482422,250.9266662597656,252.0743408203125,251.4647521972656,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157682700082,7.707884108754115e-09,0.001015760586597,-0.0192448887974023,0.0,0.0,0.0,-0.0086339451372623,60.0,-23.76043701171875,-0.0,-7.034751092760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.53335256781429e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,0.0001003907527774,289.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,7.414830179186538e-05,289.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0001003908037091,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0004762105236295,287.7457580566406,294.1499938964844,251.4499969482422,250.9266662597656,252.0743408203125,251.4647521972656,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157682700082,7.707884108754115e-09,0.001015760586597,-0.0192448887974023,0.0,0.0,0.0,-0.0086339451372623,60.0,-23.76043701171875,-0.0,-7.034751092760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.53191120061092e-05,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,0.0001003755751298,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143798828125,0.0,0.0,7.413708954118192e-05,289.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,0.0001003756260615,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.000476138520753,287.7373046875,294.1499938964844,251.4499969482422,250.92759704589844,252.0687255859375,251.462646484375,285.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156147181987,7.689928693821457e-09,0.0010156070347875,-0.0191978607326746,0.0,0.0,0.0,-0.0086250435560941,60.0,-23.7503719329834,-0.0,-7.032624438352286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,9.53066410147585e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.0001003624420263,289.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,7.412739068968222e-05,289.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,0.000100362492958,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0004760762385558,287.7288513183594,294.1499938964844,251.4499969482422,250.9285430908203,252.0631561279297,251.4608612060547,285.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154817719012,7.674390012368804e-09,0.00101547408849,-0.0191571656614542,0.0,0.0,0.0,-0.0086173405870795,60.0,-23.74079322814941,-0.0,-7.03078413266667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,9.528687223792076e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,0.0001003416255116,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.411201659124345e-05,289.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,0.0001003416764433,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.000475977489259,287.7119140625,294.1499938964844,251.4499969482422,250.9304962158203,252.0521545410156,251.4579467773437,285.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015271176584,7.649759048433681e-09,0.0010152634931728,-0.0190926548093557,0.0,0.0,0.0,-0.0086051300168037,60.0,-23.72285842895508,-0.0,-7.027867354736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,9.528687223792076e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660400390625,0.0,0.0,0.0001003416255116,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.411201659124345e-05,289.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,0.0001003416764433,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.000475977489259,287.7119140625,294.1499938964844,251.4499969482422,250.9304962158203,252.0521545410156,251.4579467773437,285.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015271176584,7.649759048433681e-09,0.0010152634931728,-0.0190926548093557,0.0,0.0,0.0,-0.0086051300168037,60.0,-23.72285842895508,-0.0,-7.027867354736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.527312067802995e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.00010032713908,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,7.410131365759298e-05,289.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0001003271900117,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0004759087751153,287.69500732421875,294.1499938964844,251.4499969482422,250.9324951171875,252.0413513183593,251.4558563232422,285.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151244932785,7.632617204933467e-09,0.0010151169262826,-0.0190477594733238,0.0,0.0,0.0,-0.0085966316983103,60.0,-23.706682205200195,-0.0,-7.025838044683044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.527312067802995e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.00010032713908,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,7.410131365759298e-05,289.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0001003271900117,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0004759087751153,287.69500732421875,294.1499938964844,251.4499969482422,250.9324951171875,252.0413513183593,251.4558563232422,285.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151244932785,7.632617204933467e-09,0.0010151169262826,-0.0190477594733238,0.0,0.0,0.0,-0.0085966316983103,60.0,-23.706682205200195,-0.0,-7.025838044683044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.526533540338278e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,0.0001003189463517,289.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.409526006085798e-05,289.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0001003189900075,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004758698923978,287.6780700683594,294.1499938964844,251.4499969482422,250.9345703125,252.0307464599609,251.45428466796875,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150416055694,7.622918296590342e-09,0.0010150339221581,-0.0190223567187786,0.0,0.0,0.0,-0.0085918232798576,60.0,-23.69194602966309,-0.0,-7.024689807622053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
