time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.526533540338278e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,0.0001003189463517,289.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.409526006085798e-05,289.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0001003189900075,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004758698923978,287.6780700683594,294.1499938964844,251.4499969482422,250.9345703125,252.0307464599609,251.45428466796875,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150416055694,7.622918296590342e-09,0.0010150339221581,-0.0190223567187786,0.0,0.0,0.0,-0.0085918232798576,60.0,-23.69194602966309,-0.0,-7.024689807622053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.52626796788536e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,0.000100316152384,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.409319368889555e-05,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001003161960397,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0004758566210512,287.6611328125,294.1499938964844,251.4499969482422,250.93667602539065,252.02032470703125,251.45314025878903,285.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150133166462,7.619611608333798e-09,0.0010150056332349,-0.0190136972814798,0.0,0.0,0.0,-0.0085901841521263,60.0,-23.67864227294922,-0.0,-7.02429829857465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.52626796788536e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,0.000100316152384,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.409319368889555e-05,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0001003161960397,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0004758566210512,287.6611328125,294.1499938964844,251.4499969482422,250.93667602539065,252.02032470703125,251.45314025878903,285.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150133166462,7.619611608333798e-09,0.0010150056332349,-0.0190136972814798,0.0,0.0,0.0,-0.0085901841521263,60.0,-23.67864227294922,-0.0,-7.02429829857465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.526318171992898e-05,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0001003166835289,289.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.409358659060672e-05,289.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,0.0001003167271846,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,0.0004758591530844,287.65264892578125,294.1499938964844,251.4499969482422,250.937744140625,252.01519775390625,251.45269775390625,285.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015018671751,7.620237774119687e-09,0.0010150109883397,-0.0190153382718563,0.0,0.0,0.0,-0.0085904952138662,60.0,-23.67251777648925,-0.0,-7.024372905561904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.526481153443456e-05,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0001003184006549,289.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.409485260723159e-05,289.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0001003184443106,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,0.0004758672730531,287.6441955566406,294.1499938964844,251.4499969482422,250.93882751464844,252.0101013183593,251.4523162841797,285.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150360176339,7.622267261808702e-09,0.0010150283342227,-0.019020652398467,0.0,0.0,0.0,-0.0085915010422468,60.0,-23.66666984558105,-0.0,-7.024613069006591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.527111978968604e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,0.0001003250436042,289.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.409976387862116e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001003250872599,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,0.0004758987925015,287.62725830078125,294.1499938964844,251.4499969482422,250.9410095214844,252.00006103515625,251.4517059326172,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151031892746,7.630125864466208e-09,0.0010150955058634,-0.0190412364900112,0.0,0.0,0.0,-0.0085953967645764,60.0,-23.655746459960938,-0.0,-7.025543169447701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.527111978968604e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,0.0001003250436042,289.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.409976387862116e-05,289.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001003250872599,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,0.0004758987925015,287.62725830078125,294.1499938964844,251.4499969482422,250.9410095214844,252.00006103515625,251.4517059326172,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151031892746,7.630125864466208e-09,0.0010150955058634,-0.0190412364900112,0.0,0.0,0.0,-0.0085953967645764,60.0,-23.655746459960938,-0.0,-7.025543169447701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.52810514718294e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,0.0001003354991553,289.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,7.410748366964981e-05,289.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,0.000100335542811,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004759483854286,287.6102905273437,294.1499938964844,251.4499969482422,250.9432067871093,251.99020385742188,251.4512481689453,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152088943868,7.642494637138952e-09,0.0010152013273909,-0.0190736297518014,0.0,0.0,0.0,-0.0086015285924077,60.0,-23.64580726623535,-0.0,-7.027007598026104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.52810514718294e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,0.0001003354991553,289.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,7.410748366964981e-05,289.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,0.000100335542811,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004759483854286,287.6102905273437,294.1499938964844,251.4499969482422,250.9432067871093,251.99020385742188,251.4512481689453,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152088943868,7.642494637138952e-09,0.0010152013273909,-0.0190736297518014,0.0,0.0,0.0,-0.0086015285924077,60.0,-23.64580726623535,-0.0,-7.027007598026104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.529408271191642e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,0.0001003492216113,289.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.411761907860637e-05,289.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.0001003492652671,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.0004760135198011,287.5933532714844,294.1499938964844,251.4499969482422,250.9454345703125,251.98052978515625,251.450927734375,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153477778658,7.658734979543171e-09,0.0010153400944545,-0.0191161632537841,0.0,0.0,0.0,-0.0086095789447426,60.0,-23.636722564697266,-0.0,-7.02893032666907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.529408271191642e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,0.0001003492216113,289.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.411761907860637e-05,289.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.0001003492652671,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.0004760135198011,287.5933532714844,294.1499938964844,251.4499969482422,250.9454345703125,251.98052978515625,251.450927734375,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153477778658,7.658734979543171e-09,0.0010153400944545,-0.0191161632537841,0.0,0.0,0.0,-0.0086095789447426,60.0,-23.636722564697266,-0.0,-7.02893032666907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.530964598525316e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.0001003656070679,289.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,7.412972627207637e-05,289.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001003656507236,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0004760912270285,287.5763854980469,294.1499938964844,251.4499969482422,250.9476776123047,251.9710235595703,251.45068359375,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155135532841,7.678117697196285e-09,0.0010155058698728,-0.0191669296473264,0.0,0.0,0.0,-0.0086191883310675,60.0,-23.62833976745605,-0.0,-7.031225379705577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,9.530964598525316e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.0001003656070679,289.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,7.412972627207637e-05,289.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0001003656507236,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0004760912270285,287.5763854980469,294.1499938964844,251.4499969482422,250.9476776123047,251.9710235595703,251.45068359375,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155135532841,7.678117697196285e-09,0.0010155058698728,-0.0191669296473264,0.0,0.0,0.0,-0.0086191883310675,60.0,-23.62833976745605,-0.0,-7.031225379705577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.531821706332266e-05,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0001003746365313,289.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,7.413639104925096e-05,289.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.000100374680187,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,0.0004761340678669,287.5679016113281,294.1499938964844,251.4499969482422,250.94879150390625,251.96632385253903,251.45057678222656,285.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156049393117,7.688800707228438e-09,0.0010155972559005,-0.019194908440113,0.0,0.0,0.0,-0.0086244838312268,60.0,-23.62438201904297,-0.0,-7.032490856317963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.532723197480664e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.00010038412438,289.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,7.414339779643342e-05,289.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,0.0001003841680358,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,0.0004761790623888,287.5594177246094,294.1499938964844,251.4499969482422,250.94992065429688,251.9616851806641,251.45050048828125,285.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157008655369,7.700025506096608e-09,0.0010156931821256,-0.0192243065685033,0.0,0.0,0.0,-0.0086300484836101,60.0,-23.620548248291016,-0.0,-7.03382028177657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.53463022597134e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.000100404213299,289.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.415823347400874e-05,289.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,0.0001004042569547,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0004762743483297,287.5424194335937,294.1499938964844,251.4499969482422,250.9521484375,251.9525146484375,251.4503631591797,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159041266888,7.723790496072525e-09,0.0010158964432775,-0.0192865468561649,0.0,0.0,0.0,-0.008641829714179,60.0,-23.61319160461425,-0.0,-7.036635452095652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.53463022597134e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.000100404213299,289.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.415823347400874e-05,289.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,0.0001004042569547,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0004762743483297,287.5424194335937,294.1499938964844,251.4499969482422,250.9521484375,251.9525146484375,251.4503631591797,285.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159041266888,7.723790496072525e-09,0.0010158964432775,-0.0192865468561649,0.0,0.0,0.0,-0.008641829714179,60.0,-23.61319160461425,-0.0,-7.036635452095652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.536626021144912e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001004252262646,289.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,7.41737603675574e-05,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0001004252699203,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0004763740580528,287.52545166015625,294.1499938964844,251.4499969482422,250.9543914794922,251.94351196289065,251.4502716064453,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.74865327457519e-09,0.0010161090176552,-0.0193516630679368,0.0,0.0,0.0,-0.008654155768454,60.0,-23.60612869262696,-0.0,-7.039580651735379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.536626021144912e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001004252262646,289.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,7.41737603675574e-05,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0001004252699203,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0004763740580528,287.52545166015625,294.1499938964844,251.4499969482422,250.9543914794922,251.94351196289065,251.4502716064453,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.74865327457519e-09,0.0010161090176552,-0.0193516630679368,0.0,0.0,0.0,-0.008654155768454,60.0,-23.60612869262696,-0.0,-7.039580651735379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.5386611064896e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,0.0001004466612357,289.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.418958557536826e-05,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001004467048915,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0004764757177326,287.5084533691406,294.1499938964844,251.4499969482422,250.95660400390625,251.93467712402344,251.4501953125,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016333582811,7.774009880279209e-09,0.0010163258993998,-0.0194180719554424,0.0,0.0,0.0,-0.0086667258292436,60.0,-23.599241256713867,-0.0,-7.042585536964907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.5386611064896e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,0.0001004466612357,289.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.418958557536826e-05,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0001004467048915,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0004764757177326,287.5084533691406,294.1499938964844,251.4499969482422,250.95660400390625,251.93467712402344,251.4501953125,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016333582811,7.774009880279209e-09,0.0010163258993998,-0.0194180719554424,0.0,0.0,0.0,-0.0086667258292436,60.0,-23.599241256713867,-0.0,-7.042585536964907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,9.540684550302105e-05,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001004679725156,289.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,7.420532347168773e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,0.0001004680161713,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004765767953358,287.491455078125,294.1499938964844,251.4499969482422,250.9587860107422,251.9259796142578,251.4501495361328,285.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016549183987,7.799220824722397e-09,0.0010165413841605,-0.0194841008633375,0.0,0.0,0.0,-0.008679224178195,60.0,-23.592395782470703,-0.0,-7.045574079711514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,9.540684550302105e-05,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001004679725156,289.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,7.420532347168773e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,0.0001004680161713,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004765767953358,287.491455078125,294.1499938964844,251.4499969482422,250.9587860107422,251.9259796142578,251.4501495361328,285.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016549183987,7.799220824722397e-09,0.0010165413841605,-0.0194841008633375,0.0,0.0,0.0,-0.008679224178195,60.0,-23.592395782470703,-0.0,-7.045574079711514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.541675535729156e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0001004784062388,289.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,7.421303598675877e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001004784498945,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.0004766263009514,287.4829406738281,294.1499938964844,251.4499969482422,250.9598693847656,251.92169189453125,251.4501342773437,285.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166547726839,7.811565616577809e-09,0.0010166469728574,-0.0195164307951927,0.0,0.0,0.0,-0.0086853438988327,60.0,-23.588951110839844,-0.0,-7.04703779774718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,289.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.542640327708796e-05,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0001004885634756,289.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,7.422053022310138e-05,289.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001004885998554,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,0.0004766744677908,287.4744567871094,294.1499938964844,251.4499969482422,250.9609375,251.91744995117188,251.4501037597656,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167575674131,7.823579117882673e-09,0.0010167497675865,-0.0195478945970535,0.0,0.0,0.0,-0.0086912997066974,60.0,-23.5854606628418,-0.0,-7.048461725389643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,289.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.54445349634625e-05,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0001005076555884,289.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.423463830491528e-05,289.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0001005076992441,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,0.000476765068015,287.4574279785156,294.1499938964844,251.4499969482422,250.9630584716797,251.90907287597656,251.4500732421875,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169508168473,7.846173488701425e-09,0.0010169429006054,-0.0196070671081542,0.0,0.0,0.0,-0.0087025007233023,60.0,-23.57825469970703,-0.0,-7.051141182046194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,289.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.54445349634625e-05,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0001005076555884,289.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.423463830491528e-05,289.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0001005076992441,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,0.000476765068015,287.4574279785156,294.1499938964844,251.4499969482422,250.9630584716797,251.90907287597656,251.4500732421875,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169508168473,7.846173488701425e-09,0.0010169429006054,-0.0196070671081542,0.0,0.0,0.0,-0.0087025007233023,60.0,-23.57825469970703,-0.0,-7.051141182046194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.546116052661092e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001005251688184,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,7.424756768159568e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0001005252051982,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0004768481012433,287.4403991699219,294.1499938964844,251.4499969482422,250.9651336669922,251.90084838867188,251.45005798339844,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171278845518,7.866884033091992e-09,0.0010171200847253,-0.019661309197545,0.0,0.0,0.0,-0.0087127676233649,60.0,-23.570743560791016,-0.0,-7.053597528283717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.546116052661092e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0001005251688184,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,7.424756768159568e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0001005252051982,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0004768481012433,287.4403991699219,294.1499938964844,251.4499969482422,250.9651336669922,251.90084838867188,251.45005798339844,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171278845518,7.866884033091992e-09,0.0010171200847253,-0.019661309197545,0.0,0.0,0.0,-0.0087127676233649,60.0,-23.570743560791016,-0.0,-7.053597528283717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.54753122641705e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,0.0001005400699796,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.425857620546594e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001005401136353,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004769188235513,287.4233703613281,294.1499938964844,251.4499969482422,250.9671630859375,251.89276123046875,251.4500427246093,285.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172787588089,7.884519703793558e-09,0.001017270842567,-0.0197074953466653,0.0,0.0,0.0,-0.0087215108796954,60.0,-23.562707901000977,-0.0,-7.055689366097796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.54753122641705e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,0.0001005400699796,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.425857620546594e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0001005401136353,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004769188235513,287.4233703613281,294.1499938964844,251.4499969482422,250.9671630859375,251.89276123046875,251.4500427246093,285.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172787588089,7.884519703793558e-09,0.001017270842567,-0.0197074953466653,0.0,0.0,0.0,-0.0087215108796954,60.0,-23.562707901000977,-0.0,-7.055689366097796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.548664093017578e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0001005520025501,289.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,7.426738739013672e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001005520389298,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0004769754013977,287.4063415527344,294.1499938964844,251.4499969482422,250.9691162109375,251.88482666015625,251.4500274658203,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173994814977,7.898632858882593e-09,0.0010173915652558,-0.0197444595396518,0.0,0.0,0.0,-0.0087285069748759,60.0,-23.554031372070312,-0.0,-7.057364115325981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.548664093017578e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0001005520025501,289.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,7.426738739013672e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001005520389298,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0004769754013977,287.4063415527344,294.1499938964844,251.4499969482422,250.9691162109375,251.88482666015625,251.4500274658203,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173994814977,7.898632858882593e-09,0.0010173915652558,-0.0197444595396518,0.0,0.0,0.0,-0.0087285069748759,60.0,-23.554031372070312,-0.0,-7.057364115325981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.549110836815088e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,0.0001005567028187,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,7.427085802191868e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,0.0001005567391985,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004769976949319,287.3978271484375,294.1499938964844,251.4499969482422,250.97007751464844,251.8809051513672,251.4500274658203,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017446978949,7.904192855789915e-09,0.0010174390627071,-0.0197590198367834,0.0,0.0,0.0,-0.0087312636896967,60.0,-23.54942321777344,-0.0,-7.058023498984768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.549452806822956e-05,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0001005603044177,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,7.427352102240548e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0001005603407975,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,0.0004770147788804,287.3893127441406,294.1499938964844,251.4499969482422,250.9710235595703,251.8770446777344,251.4500274658203,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174834169447,7.908450783133958e-09,0.0010174755007028,-0.0197701714932918,0.0,0.0,0.0,-0.0087333740666508,60.0,-23.544578552246094,-0.0,-7.058528694869892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.549832611810416e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0001005643061944,289.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.427647506119683e-05,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.0001005643425742,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,0.0004770337545778,287.3722839355469,294.1499938964844,251.4499969482422,250.97283935546875,251.8694000244141,251.45001220703125,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175239294767,7.913185662289381e-09,0.0010175160132348,-0.0197825711220502,0.0,0.0,0.0,-0.0087357219308614,60.0,-23.53419303894043,-0.0,-7.059090734173878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.549832611810416e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0001005643061944,289.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.427647506119683e-05,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.0001005643425742,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,0.0004770337545778,287.3722839355469,294.1499938964844,251.4499969482422,250.97283935546875,251.8694000244141,251.45001220703125,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175239294767,7.913185662289381e-09,0.0010175160132348,-0.0197825711220502,0.0,0.0,0.0,-0.0087357219308614,60.0,-23.53419303894043,-0.0,-7.059090734173878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,289.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.549810783937572e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0001005640733637,289.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.427630771417171e-05,289.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,0.0001005641097435,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0004770326777361,287.355224609375,294.1499938964844,251.4499969482422,250.97457885742188,251.8618927001953,251.45001220703125,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175216011703,7.912913879692951e-09,0.0010175136849284,-0.0197818577289581,0.0,0.0,0.0,-0.0087355868890881,60.0,-23.522891998291016,-0.0,-7.059058049208033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,289.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.549810783937572e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0001005640733637,289.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,7.427630771417171e-05,289.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,0.0001005641097435,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0004770326777361,287.355224609375,294.1499938964844,251.4499969482422,250.97457885742188,251.8618927001953,251.45001220703125,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175216011703,7.912913879692951e-09,0.0010175136849284,-0.0197818577289581,0.0,0.0,0.0,-0.0087355868890881,60.0,-23.522891998291016,-0.0,-7.059058049208033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
