time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,289.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.549273090669884e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0001005584126687,289.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.427212403854355e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001005584490485,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004770058149006,287.33819580078125,294.1499938964844,251.4499969482422,250.9762420654297,251.8544921875,251.45001220703125,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174643248319,7.906211685337894e-09,0.00101745640859,-0.0197643060237169,0.0,0.0,0.0,-0.0087322648614645,60.0,-23.51047134399414,-0.0,-7.058262951886719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,289.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.549273090669884e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0001005584126687,289.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.427212403854355e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0001005584490485,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004770058149006,287.33819580078125,294.1499938964844,251.4499969482422,250.9762420654297,251.8544921875,251.45001220703125,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174643248319,7.906211685337894e-09,0.00101745640859,-0.0197643060237169,0.0,0.0,0.0,-0.0087322648614645,60.0,-23.51047134399414,-0.0,-7.058262951886719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.548146044835448e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001005465383059,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.426335650961846e-05,289.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0001005465746857,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004769494989886,287.3211364746094,294.1499938964844,251.4499969482422,250.9777984619141,251.8472442626953,251.45001220703125,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173441842198,7.892166031808756e-09,0.0010173362679779,-0.0197275206446647,0.0,0.0,0.0,-0.0087253013625741,60.0,-23.49664306640625,-0.0,-7.05659672917136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.548146044835448e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,0.0001005465383059,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.426335650961846e-05,289.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0001005465746857,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004769494989886,287.3211364746094,294.1499938964844,251.4499969482422,250.9777984619141,251.8472442626953,251.45001220703125,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173441842198,7.892166031808756e-09,0.0010173362679779,-0.0197275206446647,0.0,0.0,0.0,-0.0087253013625741,60.0,-23.49664306640625,-0.0,-7.05659672917136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.547374793328343e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001005384256131,289.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.425736112054437e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001005384619929,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,0.0004769109946209,287.3126220703125,294.1499938964844,251.4499969482422,250.97854614257807,251.8436737060547,251.45001220703125,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172621114179,7.8825603821997e-09,0.001017254195176,-0.0197023656219244,0.0,0.0,0.0,-0.00872053951025,60.0,-23.489238739013672,-0.0,-7.055457018623201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.546447108732536e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.000100528661278,289.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,7.42501433705911e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0001005286976578,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,0.0004768646613229,287.3040771484375,294.1499938964844,251.4499969482422,250.9792633056641,251.84011840820312,251.45001220703125,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171632748097,7.87100606913782e-09,0.0010171553585678,-0.0196721050888299,0.0,0.0,0.0,-0.0087148118764162,60.0,-23.48148727416992,-0.0,-7.05408638168592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,289.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.544067142996936e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001005035883281,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.423163333442062e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0001005036247079,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0004767457721754,287.2870483398437,294.1499938964844,251.4499969482422,250.9806060791016,251.8331298828125,251.4499969482422,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169096058234,7.841346238990354e-09,0.0010169018059968,-0.0195944253355264,0.0,0.0,0.0,-0.0087001081556081,60.0,-23.464752197265625,-0.0,-7.050568484601173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,289.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.544067142996936e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001005035883281,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.423163333442062e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0001005036247079,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0004767457721754,287.2870483398437,294.1499938964844,251.4499969482422,250.9806060791016,251.8331298828125,251.4499969482422,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169096058234,7.841346238990354e-09,0.0010169018059968,-0.0195944253355264,0.0,0.0,0.0,-0.0087001081556081,60.0,-23.464752197265625,-0.0,-7.050568484601173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,289.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.050000000745058,9.54095012275502e-05,290.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.050000000745058,0.0001004707664833,289.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.050000000745058,7.420738984365016e-05,289.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.050000000745058,0.0001004708028631,290.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.050000000745058,0.0004765900666825,287.2699890136719,291.1499938964844,251.4499969482422,250.9818420410156,251.8262481689453,251.4499969482422,285.1977844238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010165775893256,7.802511525767386e-09,0.001016569789499,-0.019492719322443,0.0,0.0,0.0,-0.0086808567866683,60.0,-23.44631767272949,-0.0,-7.045964167673446e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,289.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.050000000745058,9.54095012275502e-05,290.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.050000000745058,0.0001004707664833,289.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.050000000745058,7.420738984365016e-05,289.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.050000000745058,0.0001004708028631,290.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.050000000745058,0.0004765900666825,287.2699890136719,291.1499938964844,251.4499969482422,250.9818420410156,251.8262481689453,251.4499969482422,285.1977844238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010165775893256,7.802511525767386e-09,0.001016569789499,-0.019492719322443,0.0,0.0,0.0,-0.0086808567866683,60.0,-23.44631767272949,-0.0,-7.045964167673446e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,289.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.6284744739532471,0.050000000745058,0.0408570244908332,290.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.6284744739532471,0.050000000745058,0.0430244132876396,289.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.6284744739532471,0.050000000745058,0.0317776873707771,289.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.6284744739532471,0.050000000745058,0.0430244170129299,290.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.6284744739532471,0.050000000745058,0.2040892988443374,285.6681823730469,291.1499938964844,251.4499969482422,250.9823608398437,271.2766418457031,279.0359191894531,284.8343811035156,1.0,0.1097146347165107,0.0,0.0,1.0,1.0,-0.4354263842105865,2.5173358153551817e-07,0.435426115989685,-0.1829894483089447,0.0,0.0,0.0,10.16258716583252,60.0,-1558.808349609375,-0.0,12.279947280883787,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,289.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.6265488266944885,0.050000000745058,0.0452546700835228,290.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900695800781,0.6265488266944885,0.050000000745058,0.0476553440093994,289.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2902526855469,0.6265488266944885,0.050000000745058,0.0351980738341808,289.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901611328125,0.6265488266944885,0.050000000745058,0.0476553440093994,290.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.6265488266944885,0.050000000745058,0.2260564416646957,284.1292419433594,291.1499938964844,251.4499969482422,250.9827575683593,274.6806030273437,289.8101501464844,283.35986328125,1.0,0.121098592877388,0.0,0.0,1.0,1.0,-0.4821909964084625,2.804256382660242e-07,0.4821906983852386,-0.1965743452310562,0.0,0.0,0.0,12.485414505004885,60.0,-2636.455322265625,-0.0,16.688735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.045699369162321,290.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0481236353516578,289.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0355439521372318,289.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0481236353516578,290.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.2282778024673462,281.85430908203125,291.1499938964844,251.4499969482422,250.98318481445312,274.78582763671875,290.7633972167969,281.4559020996094,1.0,0.1406159847974777,0.0,0.0,1.0,1.0,-0.4869332611560821,2.834044892097154e-07,0.4869329929351806,-0.1979634761810302,0.0,0.0,0.0,19.999736785888672,60.0,-2430.97802734375,-0.0,23.20378494262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,289.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.045699369162321,290.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0481236353516578,289.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0355439521372318,289.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.0481236353516578,290.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9420471191406,0.5677729249000549,0.050000000745058,0.2282778024673462,281.85430908203125,291.1499938964844,251.4499969482422,250.98318481445312,274.78582763671875,290.7633972167969,281.4559020996094,1.0,0.1406159847974777,0.0,0.0,1.0,1.0,-0.4869332611560821,2.834044892097154e-07,0.4869329929351806,-0.1979634761810302,0.0,0.0,0.0,19.999736785888672,60.0,-2430.97802734375,-0.0,23.20378494262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.8519287109375,297.1499938964844,293.1499938964844,0.0009970030514523,-104.40679931640624,282.3819580078125,0.546644389629364,0.050000000745058,0.0458367392420768,290.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4205627441406,0.546644389629364,0.050000000745058,0.0482682958245277,289.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1781921386719,0.546644389629364,0.050000000745058,0.035650797188282,289.5968322753906,297.1499938964844,293.1499938964844,0.0010208179010078,-112.5715789794922,282.3802795410156,0.546644389629364,0.050000000745058,0.0482682958245277,290.7433166503906,297.1499938964844,293.1499938964844,0.000658628065139,-344.5291748046875,281.9072265625,0.546644389629364,0.050000000745058,0.2289640009403228,281.1060791015625,291.1499938964844,251.4499969482422,250.9832305908203,274.78729248046875,290.7494201660156,280.7565612792969,1.0,0.1490270495414734,0.0,0.0,1.0,1.0,-0.4883970618247986,2.843304116595391e-07,0.4883967638015747,-0.1984021663665771,0.0,0.0,0.0,23.668302536010746,60.0,-2198.32080078125,-0.0,26.360742568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.8428649902344,297.1499938964844,293.1499938964844,0.0020003125537186,-213.1634063720703,283.7071228027344,0.5303599834442139,0.050000000745058,0.0459680184721946,290.3885498046875,297.1499938964844,293.1499938964844,0.0015505364863201,-174.00393676757812,282.9353332519531,0.5303599834442139,0.050000000745058,0.0484065376222133,289.8508605957031,297.1499938964844,293.1499938964844,0.0012891204096376,-106.85094451904295,282.3447570800781,0.5303599834442139,0.050000000745058,0.0357529036700725,289.5873718261719,297.1499938964844,293.1499938964844,0.0020995389204472,-235.60079956054688,283.84991455078125,0.5303599834442139,0.050000000745058,0.0484065376222133,290.73248291015625,297.1499938964844,293.1499938964844,0.0014218159485608,-756.87841796875,282.7490539550781,0.5303599834442139,0.050000000745058,0.2296197712421417,280.4351501464844,291.1499938964844,251.4499969482422,250.983154296875,274.7919311523437,290.7363586425781,280.1162414550781,1.0,0.1566002666950225,0.0,0.0,1.0,1.0,-0.4897959232330322,2.8521694162009226e-07,0.4897956252098083,-0.1988227367401123,0.0,0.0,0.0,27.17738914489746,60.0,-1975.4678955078125,-0.0,29.397777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.8476867675781,297.1499938964844,293.1499938964844,0.0037825384642928,-412.7383117675781,286.1517639160156,0.5081618428230286,0.050000000745058,0.0462074093520641,290.3835144042969,297.1499938964844,293.1499938964844,0.0030714010354131,-354.5639343261719,284.86669921875,0.5081618428230286,0.050000000745058,0.0486586280167102,289.8554077148437,297.1499938964844,293.1499938964844,0.0030706981196999,-261.82049560546875,284.78741455078125,0.5081618428230286,0.050000000745058,0.0359390974044799,289.587890625,297.1499938964844,293.1499938964844,0.0040396386757493,-462.8821105957031,286.5853881835937,0.5081618428230286,0.050000000745058,0.0486586280167102,290.72711181640625,297.1499938964844,293.1499938964844,0.0027612003032118,-1513.40283203125,284.3197326660156,0.5081618428230286,0.050000000745058,0.2308155745267868,279.26055908203125,291.1499938964844,251.4499969482422,250.98269653320312,274.8089294433594,290.72705078125,278.9969482421875,1.0,0.1694530546665191,0.0,0.0,1.0,1.0,-0.4923467934131622,2.868376611786516e-07,0.4923465251922607,-0.1995929330587387,0.0,0.0,0.0,33.5764045715332,60.0,-1573.8212890625,-0.0,34.979820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626880,289.8476867675781,297.1499938964844,293.1499938964844,0.0037825384642928,-412.7383117675781,286.1517639160156,0.5081618428230286,0.050000000745058,0.0462074093520641,290.3835144042969,297.1499938964844,293.1499938964844,0.0030714010354131,-354.5639343261719,284.86669921875,0.5081618428230286,0.050000000745058,0.0486586280167102,289.8554077148437,297.1499938964844,293.1499938964844,0.0030706981196999,-261.82049560546875,284.78741455078125,0.5081618428230286,0.050000000745058,0.0359390974044799,289.587890625,297.1499938964844,293.1499938964844,0.0040396386757493,-462.8821105957031,286.5853881835937,0.5081618428230286,0.050000000745058,0.0486586280167102,290.72711181640625,297.1499938964844,293.1499938964844,0.0027612003032118,-1513.40283203125,284.3197326660156,0.5081618428230286,0.050000000745058,0.2308155745267868,279.26055908203125,291.1499938964844,251.4499969482422,250.98269653320312,274.8089294433594,290.72705078125,278.9969482421875,1.0,0.1694530546665191,0.0,0.0,1.0,1.0,-0.4923467934131622,2.868376611786516e-07,0.4923465251922607,-0.1995929330587387,0.0,0.0,0.0,33.5764045715332,60.0,-1573.8212890625,-0.0,34.979820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,289.8715515136719,297.1499938964844,293.1499938964844,0.0054849470034241,-594.4808349609375,288.4377136230469,0.4943352341651916,0.050000000745058,0.0464118644595146,290.3922119140625,297.1499938964844,293.1499938964844,0.0044571501202881,-520.01318359375,286.7095031738281,0.4943352341651916,0.050000000745058,0.0488739274442195,289.875244140625,297.1499938964844,293.1499938964844,0.0047010001726448,-403.3658447265625,287.0826721191406,0.4943352341651916,0.050000000745058,0.0360981151461601,289.6062316894531,297.1499938964844,293.1499938964844,0.0059602987021207,-671.2039794921875,289.1571960449219,0.4943352341651916,0.050000000745058,0.0488739274442195,290.7375793457031,297.1499938964844,293.1499938964844,0.0039477087557315,-2200.06494140625,285.8134765625,0.4943352341651916,0.050000000745058,0.2318368703126907,278.2950439453125,291.1499938964844,251.4499969482422,250.9818420410156,274.8322448730469,290.73486328125,278.0823669433594,1.0,0.1796378344297409,0.0,0.0,1.0,1.0,-0.4945254027843475,2.882260901060363e-07,0.494525134563446,-0.2002541422843933,0.0,0.0,0.0,39.0415267944336,60.0,-1234.655517578125,-0.0,39.79203414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,289.8715515136719,297.1499938964844,293.1499938964844,0.0054849470034241,-594.4808349609375,288.4377136230469,0.4943352341651916,0.050000000745058,0.0464118644595146,290.3922119140625,297.1499938964844,293.1499938964844,0.0044571501202881,-520.01318359375,286.7095031738281,0.4943352341651916,0.050000000745058,0.0488739274442195,289.875244140625,297.1499938964844,293.1499938964844,0.0047010001726448,-403.3658447265625,287.0826721191406,0.4943352341651916,0.050000000745058,0.0360981151461601,289.6062316894531,297.1499938964844,293.1499938964844,0.0059602987021207,-671.2039794921875,289.1571960449219,0.4943352341651916,0.050000000745058,0.0488739274442195,290.7375793457031,297.1499938964844,293.1499938964844,0.0039477087557315,-2200.06494140625,285.8134765625,0.4943352341651916,0.050000000745058,0.2318368703126907,278.2950439453125,291.1499938964844,251.4499969482422,250.9818420410156,274.8322448730469,290.73486328125,278.0823669433594,1.0,0.1796378344297409,0.0,0.0,1.0,1.0,-0.4945254027843475,2.882260901060363e-07,0.494525134563446,-0.2002541422843933,0.0,0.0,0.0,39.0415267944336,60.0,-1234.655517578125,-0.0,39.79203414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,289.9071044921875,297.1499938964844,293.1499938964844,0.0073365927673876,-762.5155639648438,290.64129638671875,0.4847473204135895,0.050000000745058,0.0465811267495155,290.409912109375,297.1499938964844,293.1499938964844,0.0058536008000373,-673.9329833984375,288.5230407714844,0.4847473204135895,0.050000000745058,0.0490521676838398,289.9057922363281,297.1499938964844,293.1499938964844,0.0063928379677236,-534.5491943359375,289.30145263671875,0.4847473204135895,0.050000000745058,0.0362297631800174,289.63641357421875,297.1499938964844,293.1499938964844,0.0081671653315424,-864.79736328125,291.6402282714844,0.4847473204135895,0.050000000745058,0.0490521676838398,290.7588195800781,297.1499938964844,293.1499938964844,0.0050835045985877,-2832.2490234375,287.28155517578125,0.4847473204135895,0.050000000745058,0.2326823621988296,277.5196228027344,291.1499938964844,251.4499969482422,250.98062133789065,274.85894775390625,290.7543029785156,277.3513488769531,1.0,0.1876172870397567,0.0,0.0,1.0,1.0,-0.4963290393352508,2.893784198931826e-07,0.496328741312027,-0.2008037269115448,0.0,0.0,0.0,43.56595993041992,48.0,-955.6669311523438,-0.0,43.80720138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,289.9071044921875,297.1499938964844,293.1499938964844,0.0073365927673876,-762.5155639648438,290.64129638671875,0.4847473204135895,0.050000000745058,0.0465811267495155,290.409912109375,297.1499938964844,293.1499938964844,0.0058536008000373,-673.9329833984375,288.5230407714844,0.4847473204135895,0.050000000745058,0.0490521676838398,289.9057922363281,297.1499938964844,293.1499938964844,0.0063928379677236,-534.5491943359375,289.30145263671875,0.4847473204135895,0.050000000745058,0.0362297631800174,289.63641357421875,297.1499938964844,293.1499938964844,0.0081671653315424,-864.79736328125,291.6402282714844,0.4847473204135895,0.050000000745058,0.0490521676838398,290.7588195800781,297.1499938964844,293.1499938964844,0.0050835045985877,-2832.2490234375,287.28155517578125,0.4847473204135895,0.050000000745058,0.2326823621988296,277.5196228027344,291.1499938964844,251.4499969482422,250.98062133789065,274.85894775390625,290.7543029785156,277.3513488769531,1.0,0.1876172870397567,0.0,0.0,1.0,1.0,-0.4963290393352508,2.893784198931826e-07,0.496328741312027,-0.2008037269115448,0.0,0.0,0.0,43.56595993041992,48.0,-955.6669311523438,-0.0,43.80720138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627180,289.9504089355469,297.1499938964844,293.1499938964844,0.0095319021493196,-917.6017456054688,292.7957458496094,0.4824539124965668,0.050000000745058,0.0466235838830471,290.433837890625,297.1499938964844,293.1499938964844,0.0073637561872601,-816.9207153320312,290.3304443359375,0.4824539124965668,0.050000000745058,0.0490968786180019,289.9437561035156,297.1499938964844,293.1499938964844,0.0083196824416518,-656.0802612304688,291.4768371582031,0.4824539124965668,0.050000000745058,0.0362627878785133,289.6747741699219,297.1499938964844,293.1499938964844,0.0109822209924459,-1044.3221435546875,294.0677795410156,0.4824539124965668,0.050000000745058,0.0490968786180019,290.7876281738281,297.1499938964844,293.1499938964844,0.0062310900539159,-3413.16650390625,288.7441101074219,0.4824539124965668,0.050000000745058,0.2328944504261016,276.9090270996094,291.1499938964844,251.4499969482422,250.97906494140625,274.8798522949219,290.7818298339844,276.7779541015625,1.0,0.1890759021043777,0.0,0.0,1.0,1.0,-0.4967817664146423,2.8967357934561733e-07,0.4967814683914184,-0.2009556740522384,0.0,0.0,0.0,44.70074844360352,36.0,-731.4354858398438,-0.0,44.8187141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,289.9504089355469,297.1499938964844,293.1499938964844,0.0095319021493196,-917.6017456054688,292.7957458496094,0.4824539124965668,0.050000000745058,0.0466235838830471,290.433837890625,297.1499938964844,293.1499938964844,0.0073637561872601,-816.9207153320312,290.3304443359375,0.4824539124965668,0.050000000745058,0.0490968786180019,289.9437561035156,297.1499938964844,293.1499938964844,0.0083196824416518,-656.0802612304688,291.4768371582031,0.4824539124965668,0.050000000745058,0.0362627878785133,289.6747741699219,297.1499938964844,293.1499938964844,0.0109822209924459,-1044.3221435546875,294.0677795410156,0.4824539124965668,0.050000000745058,0.0490968786180019,290.7876281738281,297.1499938964844,293.1499938964844,0.0062310900539159,-3413.16650390625,288.7441101074219,0.4824539124965668,0.050000000745058,0.2328944504261016,276.9090270996094,291.1499938964844,251.4499969482422,250.97906494140625,274.8798522949219,290.7818298339844,276.7779541015625,1.0,0.1890759021043777,0.0,0.0,1.0,1.0,-0.4967817664146423,2.8967357934561733e-07,0.4967814683914184,-0.2009556740522384,0.0,0.0,0.0,44.70074844360352,36.0,-731.4354858398438,-0.0,44.8187141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,289.9741516113281,297.1499938964844,293.1499938964844,0.0108368759974837,-990.6483154296876,293.8585205078125,0.4836576282978058,0.050000000745058,0.0466012544929981,290.4476013183594,297.1499938964844,293.1499938964844,0.0081944968551397,-884.6195678710938,291.2336120605469,0.4836576282978058,0.050000000745058,0.049073364585638,289.9647827148437,297.1499938964844,293.1499938964844,0.0094335321336984,-713.5116577148438,292.5525207519531,0.4836576282978058,0.050000000745058,0.0362454205751419,289.6960144042969,297.1499938964844,293.1499938964844,0.0127721270546317,-1129.2518310546875,295.26629638671875,0.4836576282978058,0.050000000745058,0.049073364585638,290.8041687011719,297.1499938964844,293.1499938964844,0.0068259141407907,-3685.9453125,289.4746398925781,0.4836576282978058,0.050000000745058,0.2327829152345657,276.65673828125,291.1499938964844,251.4499969482422,250.97817993164065,274.8870849609375,290.7978515625,276.5413513183594,1.0,0.187888890504837,0.0,0.0,1.0,1.0,-0.4965439438819885,2.895271506986319e-07,0.496543675661087,-0.2008972465991974,0.0,0.0,0.0,44.10381317138672,36.0,-638.123291015625,-0.0,44.28642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,289.9989624023437,297.1499938964844,293.1499938964844,0.0123372366651892,-1060.8653564453125,294.912353515625,0.4861381649971008,0.050000000745058,0.0465555936098098,290.4623107910156,297.1499938964844,293.1499938964844,0.0090954015031456,-949.9191284179688,292.1361694335937,0.4861381649971008,0.050000000745058,0.0490252822637558,289.98687744140625,297.1499938964844,293.1499938964844,0.0106901386752724,-768.8363037109375,293.6208801269531,0.4861381649971008,0.050000000745058,0.0362099073827266,289.7182312011719,297.1499938964844,293.1499938964844,0.0149437049403786,-1211.154296875,296.4559936523437,0.4861381649971008,0.050000000745058,0.0490252822637558,290.8218078613281,297.1499938964844,293.1499938964844,0.0074427067302167,-3947.66748046875,290.2043151855469,0.4861381649971008,0.050000000745058,0.2325548380613327,276.4349060058594,291.1499938964844,251.4499969482422,250.97720336914065,274.8926696777344,290.8150634765625,276.3334350585937,1.0,0.1856162995100021,0.0,0.0,1.0,1.0,-0.4960574805736542,2.892232089379832e-07,0.4960572123527527,-0.2007666230201721,0.0,0.0,0.0,42.88311767578125,25.0,-555.9113159179688,-0.0,43.19944381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.05108642578125,297.1499938964844,293.1499938964844,0.0161960981786251,-1193.916748046875,296.9927978515625,0.4941543042659759,0.050000000745058,0.0464148744940757,290.4939880371094,297.1499938964844,293.1499938964844,0.0111944153904914,-1074.302490234375,293.93707275390625,0.4941543042659759,0.050000000745058,0.0488770976662635,290.033447265625,297.1499938964844,293.1499938964844,0.0138335386291146,-874.0557861328125,295.73590087890625,0.4941543042659759,0.050000000745058,0.0361004583537578,289.7646179199219,297.1499938964844,293.1499938964844,0.0210502054542303,-1366.9520263671875,298.8096923828125,0.4941543042659759,0.050000000745058,0.0488770976662635,290.8597106933594,297.1499938964844,293.1499938964844,0.0087734144181013,-4442.27880859375,291.6588134765625,0.4941543042659759,0.050000000745058,0.2318519055843353,276.0696105957031,291.1499938964844,251.4499969482422,250.9750823974609,274.9003295898437,290.8523254394531,275.99151611328125,1.0,0.1786635220050811,0.0,0.0,1.0,1.0,-0.4945581555366516,2.882825071992557e-07,0.4945578575134277,-0.200352281332016,0.0,0.0,0.0,39.121185302734375,25.0,-420.5569763183594,-0.0,39.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.05108642578125,297.1499938964844,293.1499938964844,0.0161960981786251,-1193.916748046875,296.9927978515625,0.4941543042659759,0.050000000745058,0.0464148744940757,290.4939880371094,297.1499938964844,293.1499938964844,0.0111944153904914,-1074.302490234375,293.93707275390625,0.4941543042659759,0.050000000745058,0.0488770976662635,290.033447265625,297.1499938964844,293.1499938964844,0.0138335386291146,-874.0557861328125,295.73590087890625,0.4941543042659759,0.050000000745058,0.0361004583537578,289.7646179199219,297.1499938964844,293.1499938964844,0.0210502054542303,-1366.9520263671875,298.8096923828125,0.4941543042659759,0.050000000745058,0.0488770976662635,290.8597106933594,297.1499938964844,293.1499938964844,0.0087734144181013,-4442.27880859375,291.6588134765625,0.4941543042659759,0.050000000745058,0.2318519055843353,276.0696105957031,291.1499938964844,251.4499969482422,250.9750823974609,274.9003295898437,290.8523254394531,275.99151611328125,1.0,0.1786635220050811,0.0,0.0,1.0,1.0,-0.4945581555366516,2.882825071992557e-07,0.4945578575134277,-0.200352281332016,0.0,0.0,0.0,39.121185302734375,25.0,-420.5569763183594,-0.0,39.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.10577392578125,297.1499938964844,293.1499938964844,0.0218903385102748,-1319.7423095703125,299.0339660644531,0.5013024210929871,0.050000000745058,0.0463025011122226,290.5280456542969,297.1499938964844,293.1499938964844,0.0139151718467473,-1193.1116943359375,295.7276306152344,0.5013024210929871,0.050000000745058,0.0487587638199329,290.0823059082031,297.1499938964844,293.1499938964844,0.01836490444839,-974.2662353515624,297.820068359375,0.5013024210929871,0.050000000745058,0.0360130555927753,289.812744140625,297.1499938964844,293.1499938964844,0.0309792552143335,-1516.13818359375,301.1277160644531,0.5013024210929871,0.050000000745058,0.0487587638199329,290.9001770019531,297.1499938964844,293.1499938964844,0.0103098507970571,-4910.25,293.1021728515625,0.5013024210929871,0.050000000745058,0.231290578842163,275.7898254394531,291.1499938964844,251.4499969482422,250.97271728515625,274.9110412597656,290.892333984375,275.7301330566406,1.0,0.1732876896858215,0.0,0.0,1.0,1.0,-0.4933606088161468,2.875327993479005e-07,0.493360310792923,-0.2000231742858886,0.0,0.0,0.0,36.11708831787109,25.0,-316.2436828613281,-0.0,37.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627600,290.10577392578125,297.1499938964844,293.1499938964844,0.0218903385102748,-1319.7423095703125,299.0339660644531,0.5013024210929871,0.050000000745058,0.0463025011122226,290.5280456542969,297.1499938964844,293.1499938964844,0.0139151718467473,-1193.1116943359375,295.7276306152344,0.5013024210929871,0.050000000745058,0.0487587638199329,290.0823059082031,297.1499938964844,293.1499938964844,0.01836490444839,-974.2662353515624,297.820068359375,0.5013024210929871,0.050000000745058,0.0360130555927753,289.812744140625,297.1499938964844,293.1499938964844,0.0309792552143335,-1516.13818359375,301.1277160644531,0.5013024210929871,0.050000000745058,0.0487587638199329,290.9001770019531,297.1499938964844,293.1499938964844,0.0103098507970571,-4910.25,293.1021728515625,0.5013024210929871,0.050000000745058,0.231290578842163,275.7898254394531,291.1499938964844,251.4499969482422,250.97271728515625,274.9110412597656,290.892333984375,275.7301330566406,1.0,0.1732876896858215,0.0,0.0,1.0,1.0,-0.4933606088161468,2.875327993479005e-07,0.493360310792923,-0.2000231742858886,0.0,0.0,0.0,36.11708831787109,25.0,-316.2436828613281,-0.0,37.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627660,290.161376953125,297.1499938964844,293.1499938964844,0.030534490942955,-1440.7220458984375,301.0377502441406,0.5073775053024292,0.050000000745058,0.0462176799774169,290.5638122558594,297.1499938964844,293.1499938964844,0.0176282469183206,-1307.1683349609375,297.5023193359375,0.5073775053024292,0.050000000745058,0.0486694425344467,290.1328430175781,297.1499938964844,293.1499938964844,0.0252276137471199,-1070.126953125,299.8692321777344,0.5073775053024292,0.050000000745058,0.0359470844268798,289.86181640625,297.1499938964844,293.1499938964844,0.0456139482557773,-1659.224853515625,303.408935546875,0.5073775053024292,0.050000000745058,0.0486694425344467,290.9424133300781,297.1499938964844,293.1499938964844,0.012144043110311,-5355.79248046875,294.52947998046875,0.5073775053024292,0.050000000745058,0.2308668792247772,275.577880859375,291.1499938964844,251.4499969482422,250.9701385498047,274.9265441894531,290.93426513671875,275.532958984375,1.0,0.1689942926168441,0.0,0.0,1.0,1.0,-0.4924567639827728,2.869660420401488e-07,0.4924564957618713,-0.1997712105512619,0.0,0.0,0.0,33.849586486816406,25.0,-234.9881286621093,-0.0,35.21947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627720,290.161376953125,297.1499938964844,293.1499938964844,0.030534490942955,-1440.7220458984375,301.0377502441406,0.5073775053024292,0.050000000745058,0.0462176799774169,290.5638122558594,297.1499938964844,293.1499938964844,0.0176282469183206,-1307.1683349609375,297.5023193359375,0.5073775053024292,0.050000000745058,0.0486694425344467,290.1328430175781,297.1499938964844,293.1499938964844,0.0252276137471199,-1070.126953125,299.8692321777344,0.5073775053024292,0.050000000745058,0.0359470844268798,289.86181640625,297.1499938964844,293.1499938964844,0.0456139482557773,-1659.224853515625,303.408935546875,0.5073775053024292,0.050000000745058,0.0486694425344467,290.9424133300781,297.1499938964844,293.1499938964844,0.012144043110311,-5355.79248046875,294.52947998046875,0.5073775053024292,0.050000000745058,0.2308668792247772,275.577880859375,291.1499938964844,251.4499969482422,250.9701385498047,274.9265441894531,290.93426513671875,275.532958984375,1.0,0.1689942926168441,0.0,0.0,1.0,1.0,-0.4924567639827728,2.869660420401488e-07,0.4924564957618713,-0.1997712105512619,0.0,0.0,0.0,33.849586486816406,25.0,-234.9881286621093,-0.0,35.21947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627780,290.2173767089844,297.1499938964844,293.1499938964844,0.0424509570002555,-1554.2366943359375,303.0025634765625,0.5182555913925171,0.050000000745058,0.0460873693227767,290.6011047363281,297.1499938964844,293.1499938964844,0.0228207502514123,-1414.9642333984375,299.2542724609375,0.5182555913925171,0.050000000745058,0.0485322214663028,290.1850891113281,297.1499938964844,293.1499938964844,0.0352604426443576,-1160.3626708984375,301.87628173828125,0.5182555913925171,0.050000000745058,0.0358457341790199,289.9260559082031,297.1499938964844,293.1499938964844,0.111091747879982,-2843.5908203125,303.9046936035156,0.6335656046867371,0.1021696999669075,0.0821632519364357,290.9862365722656,297.1499938964844,293.1499938964844,0.014357915148139,-5772.3642578125,295.933349609375,0.5182555913925171,0.050000000745058,0.2302159667015075,275.4178161621094,291.1499938964844,251.4499969482422,250.9673767089844,275.2399597167969,290.97821044921875,275.3915710449219,1.0,0.166114255785942,0.0,0.0,1.0,1.0,-0.531414270401001,3.118521476608294e-07,0.5314139127731323,-0.2107242196798324,0.0,0.0,0.0,30.63728713989257,28.0,-127.31906127929688,-0.0,36.31342697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627840,290.2173767089844,297.1499938964844,293.1499938964844,0.0424509570002555,-1554.2366943359375,303.0025634765625,0.5182555913925171,0.050000000745058,0.0460873693227767,290.6011047363281,297.1499938964844,293.1499938964844,0.0228207502514123,-1414.9642333984375,299.2542724609375,0.5182555913925171,0.050000000745058,0.0485322214663028,290.1850891113281,297.1499938964844,293.1499938964844,0.0352604426443576,-1160.3626708984375,301.87628173828125,0.5182555913925171,0.050000000745058,0.0358457341790199,289.9260559082031,297.1499938964844,293.1499938964844,0.111091747879982,-2843.5908203125,303.9046936035156,0.6335656046867371,0.1021696999669075,0.0821632519364357,290.9862365722656,297.1499938964844,293.1499938964844,0.014357915148139,-5772.3642578125,295.933349609375,0.5182555913925171,0.050000000745058,0.2302159667015075,275.4178161621094,291.1499938964844,251.4499969482422,250.9673767089844,275.2399597167969,290.97821044921875,275.3915710449219,1.0,0.166114255785942,0.0,0.0,1.0,1.0,-0.531414270401001,3.118521476608294e-07,0.5314139127731323,-0.2107242196798324,0.0,0.0,0.0,30.63728713989257,28.0,-127.31906127929688,-0.0,36.31342697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
