time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627900,290.24560546875,297.1499938964844,293.1499938964844,0.049411367624998,-1606.501220703125,303.96929931640625,0.5252806544303894,0.050000000745058,0.0460151992738246,290.620361328125,297.1499938964844,293.1499938964844,0.0261234492063522,-1464.849365234375,300.12371826171875,0.5252806544303894,0.050000000745058,0.0484562218189239,290.2118530273437,297.1499938964844,293.1499938964844,0.0414267517626285,-1202.025634765625,302.8641052246094,0.5252806544303894,0.050000000745058,0.0357896015048027,289.9881896972656,297.1499938964844,293.1499938964844,0.1617540568113327,-3824.306396484375,303.8570251464844,0.7115529179573059,0.1308256387710571,0.1112005636096,291.00994873046875,297.1499938964844,293.1499938964844,0.0156196504831314,-5960.9931640625,296.6252136230469,0.5252806544303894,0.050000000745058,0.2298554629087448,275.3841247558594,291.1499938964844,251.4499969482422,250.9659423828125,275.58447265625,291.0019836425781,275.3871765136719,1.0,0.1659150570631027,0.0,0.0,1.0,1.0,-0.5655842423439026,3.3417006761737866e-07,0.5655838847160339,-0.2197197079658508,0.0,0.0,0.0,28.95477294921875,28.0,-6.816573619842529,-0.0,38.23979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627960,290.2776184082031,297.1499938964844,293.1499938964844,0.0739246234297752,-2030.4569091796875,304.0057067871094,0.5910475850105286,0.0785063505172729,0.0588348396122455,290.64019775390625,297.1499938964844,293.1499938964844,0.0298910923302173,-1510.255615234375,300.9880065917969,0.5343567132949829,0.050000000745058,0.0483694486320018,290.2391967773437,297.1499938964844,293.1499938964844,0.0481278784573078,-1239.9378662109375,303.8376159667969,0.5343567132949829,0.050000000745058,0.0357255078852176,290.0609130859375,297.1499938964844,293.1499938964844,0.2117320299148559,-4692.158203125,303.8196105957031,0.7710270285606384,0.1566031277179718,0.1367941498756408,291.0355224609375,297.1499938964844,293.1499938964844,0.0169671028852462,-6128.42626953125,297.3108215332031,0.5343567132949829,0.050000000745058,0.2294438332319259,275.4135131835937,291.1499938964844,251.4499969482422,250.9644775390625,275.9674377441406,291.0276184082031,275.4393310546875,1.0,0.1665270626544952,0.0,0.0,1.0,1.0,-0.610996663570404,3.648160884495155e-07,0.6109963059425354,-0.2313053458929062,0.0,0.0,0.0,27.090375900268555,31.0,124.89557647705078,-0.0,41.2361946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628020,290.415283203125,297.1499938964844,293.1499938964844,0.1543948203325271,-3488.09765625,303.9220275878906,0.7479411959648132,0.1235167831182479,0.1024423390626907,290.6823425292969,297.1499938964844,293.1499938964844,0.0384366400539875,-1582.5758056640625,302.6787414550781,0.5662051439285278,0.050000000745058,0.0481326580047607,290.3187255859375,297.1499938964844,293.1499938964844,0.1112639307975769,-2111.3916015625,303.9680480957031,0.6884446740150452,0.1010306701064109,0.0619210079312324,290.2148742675781,297.1499938964844,293.1499938964844,0.3052283823490143,-6176.892578125,303.77490234375,0.889182448387146,0.2036650776863098,0.1823475807905197,291.0946655273437,297.1499938964844,293.1499938964844,0.0195928886532783,-6389.8349609375,298.6392517089844,0.5662051439285278,0.050000000745058,0.2283205986022949,275.6994323730469,291.1499938964844,251.4499969482422,250.9614715576172,276.9919128417969,291.0870361328125,275.7811889648437,1.0,0.1708158701658249,0.0,0.0,1.0,1.0,-0.7477929592132568,4.6525238417416404e-07,0.7477924823760986,-0.2648299634456634,0.0,0.0,0.0,22.18020439147949,34.0,508.3530578613281,-0.0,52.15171051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628080,290.415283203125,297.1499938964844,293.1499938964844,0.1543948203325271,-3488.09765625,303.9220275878906,0.7479411959648132,0.1235167831182479,0.1024423390626907,290.6823425292969,297.1499938964844,293.1499938964844,0.0384366400539875,-1582.5758056640625,302.6787414550781,0.5662051439285278,0.050000000745058,0.0481326580047607,290.3187255859375,297.1499938964844,293.1499938964844,0.1112639307975769,-2111.3916015625,303.9680480957031,0.6884446740150452,0.1010306701064109,0.0619210079312324,290.2148742675781,297.1499938964844,293.1499938964844,0.3052283823490143,-6176.892578125,303.77490234375,0.889182448387146,0.2036650776863098,0.1823475807905197,291.0946655273437,297.1499938964844,293.1499938964844,0.0195928886532783,-6389.8349609375,298.6392517089844,0.5662051439285278,0.050000000745058,0.2283205986022949,275.6994323730469,291.1499938964844,251.4499969482422,250.9614715576172,276.9919128417969,291.0870361328125,275.7811889648437,1.0,0.1708158701658249,0.0,0.0,1.0,1.0,-0.7477929592132568,4.6525238417416404e-07,0.7477924823760986,-0.2648299634456634,0.0,0.0,0.0,22.18020439147949,34.0,508.3530578613281,-0.0,52.15171051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628140,290.5806579589844,297.1499938964844,293.1499938964844,0.1873501688241958,-3988.729736328125,303.9484558105469,0.8558720946311951,0.1592910140752792,0.1358291953802108,290.7282409667969,297.1499938964844,293.1499938964844,0.0374547764658927,-1434.0562744140625,304.1091003417969,0.597736656665802,0.0562980100512504,0.0485218837857246,290.4599304199219,297.1499938964844,293.1499938964844,0.1607030034065246,-2759.14306640625,303.9517517089844,0.8247075080871582,0.1441938877105713,0.0939511582255363,290.3695068359375,297.1499938964844,293.1499938964844,0.3213053047657013,-6471.10498046875,303.88604736328125,0.9966079592704772,0.2466784119606018,0.2237132042646408,291.1679077148437,297.1499938964844,293.1499938964844,0.0194253884255886,-5771.564453125,300.3039855957031,0.5951759219169617,0.050000000745058,0.2275581806898117,279.1883239746094,291.1499938964844,251.4499969482422,250.9583740234375,277.7303466796875,291.1600646972656,280.17156982421875,1.0,0.1782463192939758,0.0,0.0,1.0,1.0,-0.8652123808860779,5.623410288535524e-07,0.8652117848396301,-0.2915475368499756,0.0,0.0,1.0,19.165922164916992,25.0,5993.53662109375,-11418.1240234375,66.0239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7528686523437,306.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,6963.8544921875,19080.0,0.0,0.0,0.035536304116249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425964713096619,0.8426023721694946,-5.8861514844466e-06,0.0,3.606483005569317e-05,0.0,0.0,66.73137664794922,0.0,0.0,0.0,0.4974428713321686,4.0,0.0,1.0
628200,290.5806579589844,297.1499938964844,293.1499938964844,0.1873501688241958,-3988.729736328125,303.9484558105469,0.8558720946311951,0.1592910140752792,0.1358291953802108,290.7282409667969,297.1499938964844,293.1499938964844,0.0374547764658927,-1434.0562744140625,304.1091003417969,0.597736656665802,0.0562980100512504,0.0485218837857246,290.4599304199219,297.1499938964844,293.1499938964844,0.1607030034065246,-2759.14306640625,303.9517517089844,0.8247075080871582,0.1441938877105713,0.0939511582255363,290.3695068359375,297.1499938964844,293.1499938964844,0.3213053047657013,-6471.10498046875,303.88604736328125,0.9966079592704772,0.2466784119606018,0.2237132042646408,291.1679077148437,297.1499938964844,293.1499938964844,0.0194253884255886,-5771.564453125,300.3039855957031,0.5951759219169617,0.050000000745058,0.2275581806898117,279.1883239746094,291.1499938964844,251.4499969482422,250.9583740234375,277.7303466796875,291.1600646972656,280.17156982421875,1.0,0.1782463192939758,0.0,0.0,1.0,1.0,-0.8652123808860779,5.623410288535524e-07,0.8652117848396301,-0.2915475368499756,0.0,0.0,1.0,19.165922164916992,25.0,5993.53662109375,-11418.1240234375,66.0239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7528686523437,306.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,6963.8544921875,19080.0,0.0,0.0,0.035536304116249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425964713096619,0.8426023721694946,-5.8861514844466e-06,0.0,3.606483005569317e-05,0.0,0.0,66.73137664794922,0.0,0.0,0.0,0.4974428713321686,4.0,0.0,1.0
628260,290.7454833984375,297.1499938964844,293.1499938964844,0.1937060207128524,-4031.438720703125,304.00341796875,0.9581093788146972,0.1909628957509994,0.1649360060691833,290.809326171875,297.1499938964844,293.1499938964844,0.0796968042850494,-2124.125,304.052490234375,0.7558470368385315,0.10137390345335,0.0867117941379547,290.61151123046875,297.1499938964844,293.1499938964844,0.1787000745534896,-2949.1279296875,303.9868469238281,0.9368351697921752,0.1816176772117614,0.1207575276494026,290.4461975097656,297.1499938964844,293.1499938964844,0.2092575877904892,-4460.43994140625,304.155517578125,0.9716637134552002,0.3013198673725128,0.1810695379972458,291.2499389648437,297.1499938964844,293.1499938964844,0.0175453387200832,-4968.54931640625,301.718994140625,0.6207762360572815,0.050000000745058,0.226999431848526,283.6128845214844,291.1499938964844,251.4499969482422,250.9552154541016,278.0696105957031,291.2426452636719,283.9596862792969,1.0,0.1821930259466171,0.0,0.0,1.0,1.0,-0.9366060495376588,6.282013487179938e-07,0.9366053938865662,-0.309898316860199,0.0,0.0,1.0,16.849979400634766,45.0,4788.2998046875,-11415.9052734375,73.81144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1117858886719,303.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,15142.734375,19080.0,0.0,0.0,0.0932298079133033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515910863876345,1.2516039609909058,-1.2936958228237929e-05,0.0,9.461640001973136e-05,0.0,0.0,217.9935607910156,0.0,0.0,0.0,0.6899870038032532,4.0,0.0,1.0
628320,290.7454833984375,297.1499938964844,293.1499938964844,0.1937060207128524,-4031.438720703125,304.00341796875,0.9581093788146972,0.1909628957509994,0.1649360060691833,290.809326171875,297.1499938964844,293.1499938964844,0.0796968042850494,-2124.125,304.052490234375,0.7558470368385315,0.10137390345335,0.0867117941379547,290.61151123046875,297.1499938964844,293.1499938964844,0.1787000745534896,-2949.1279296875,303.9868469238281,0.9368351697921752,0.1816176772117614,0.1207575276494026,290.4461975097656,297.1499938964844,293.1499938964844,0.2092575877904892,-4460.43994140625,304.155517578125,0.9716637134552002,0.3013198673725128,0.1810695379972458,291.2499389648437,297.1499938964844,293.1499938964844,0.0175453387200832,-4968.54931640625,301.718994140625,0.6207762360572815,0.050000000745058,0.226999431848526,283.6128845214844,291.1499938964844,251.4499969482422,250.9552154541016,278.0696105957031,291.2426452636719,283.9596862792969,1.0,0.1821930259466171,0.0,0.0,1.0,1.0,-0.9366060495376588,6.282013487179938e-07,0.9366053938865662,-0.309898316860199,0.0,0.0,1.0,16.849979400634766,45.0,4788.2998046875,-11415.9052734375,73.81144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1117858886719,303.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,15142.734375,19080.0,0.0,0.0,0.0932298079133033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515910863876345,1.2516039609909058,-1.2936958228237929e-05,0.0,9.461640001973136e-05,0.0,0.0,217.9935607910156,0.0,0.0,0.0,0.6899870038032532,4.0,0.0,1.0
628380,290.88922119140625,297.1499938964844,293.1499938964844,0.185160681605339,-3864.960205078125,304.0701904296875,0.9745509028434752,0.2226107865571975,0.1751366704702377,290.9364929199219,297.1499938964844,293.1499938964844,0.1080109626054763,-2663.619384765625,304.0385437011719,0.8400638103485107,0.134938433766365,0.1205561757087707,290.7572631835937,297.1499938964844,293.1499938964844,0.2009830325841903,-3206.78515625,304.0038146972656,0.9928698539733888,0.2163685113191604,0.1454102098941803,290.4682312011719,297.1499938964844,293.1499938964844,0.1888775676488876,-4090.855224609375,304.1810607910156,0.973382830619812,0.3654133677482605,0.1837256997823715,291.3277282714844,297.1499938964844,293.1499938964844,0.0172250121831893,-4654.6640625,302.5959167480469,0.6190126538276672,0.050000000745058,0.2270344048738479,285.6679382324219,291.1499938964844,251.4499969482422,250.95204162597656,278.4145202636719,291.3215637207031,285.84796142578125,1.0,0.1956482827663421,0.0,0.0,1.0,1.0,-1.020047664642334,7.107428814379091e-07,1.0200470685958862,-0.3300195634365082,0.0,0.0,1.0,17.885740280151367,65.0,2959.98486328125,-11092.65234375,91.88294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7147521972656,301.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.943359375,19080.0,0.0,0.0,0.1505453437566757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362341046333313,1.3623563051223757,-1.532771420897916e-05,0.0,0.0001527843851363,0.0,0.0,281.13385009765625,0.0,0.0,0.0,0.7455965280532837,4.0,0.0,1.0
628440,290.88922119140625,297.1499938964844,293.1499938964844,0.185160681605339,-3864.960205078125,304.0701904296875,0.9745509028434752,0.2226107865571975,0.1751366704702377,290.9364929199219,297.1499938964844,293.1499938964844,0.1080109626054763,-2663.619384765625,304.0385437011719,0.8400638103485107,0.134938433766365,0.1205561757087707,290.7572631835937,297.1499938964844,293.1499938964844,0.2009830325841903,-3206.78515625,304.0038146972656,0.9928698539733888,0.2163685113191604,0.1454102098941803,290.4682312011719,297.1499938964844,293.1499938964844,0.1888775676488876,-4090.855224609375,304.1810607910156,0.973382830619812,0.3654133677482605,0.1837256997823715,291.3277282714844,297.1499938964844,293.1499938964844,0.0172250121831893,-4654.6640625,302.5959167480469,0.6190126538276672,0.050000000745058,0.2270344048738479,285.6679382324219,291.1499938964844,251.4499969482422,250.95204162597656,278.4145202636719,291.3215637207031,285.84796142578125,1.0,0.1956482827663421,0.0,0.0,1.0,1.0,-1.020047664642334,7.107428814379091e-07,1.0200470685958862,-0.3300195634365082,0.0,0.0,1.0,17.885740280151367,65.0,2959.98486328125,-11092.65234375,91.88294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7147521972656,301.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.943359375,19080.0,0.0,0.0,0.1505453437566757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362341046333313,1.3623563051223757,-1.532771420897916e-05,0.0,0.0001527843851363,0.0,0.0,281.13385009765625,0.0,0.0,0.0,0.7455965280532837,4.0,0.0,1.0
628500,290.9410400390625,297.1499938964844,293.1499938964844,0.1952218264341354,-4006.41064453125,304.0661315917969,0.9812696576118468,0.2410860657691955,0.1876068860292434,291.0043640136719,297.1499938964844,293.1499938964844,0.1197277382016182,-2879.991455078125,304.0375366210937,0.858525812625885,0.1496502608060836,0.1350793242454528,290.81842041015625,297.1499938964844,293.1499938964844,0.194336712360382,-3110.89501953125,304.0428161621094,0.9812716841697692,0.2346459329128265,0.1459174901247024,290.4992980957031,297.1499938964844,293.1499938964844,0.1979753822088241,-4240.65478515625,304.15850830078125,0.9812696576118468,0.3932996392250061,0.1975590735673904,291.3646850585937,297.1499938964844,293.1499938964844,0.017364514991641,-4576.3173828125,302.94976806640625,0.6096013188362122,0.050000000745058,0.2272320985794067,286.3312683105469,291.1499938964844,251.4499969482422,250.9504547119141,278.5897521972656,291.3590087890625,286.46063232421875,1.0,0.2053485959768295,0.0,0.0,1.0,1.0,-1.0719704627990725,7.657050673515187e-07,1.071969747543335,-0.342747300863266,0.0,0.0,1.0,19.49769592285156,65.0,2248.971435546875,-11078.04296875,105.94536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9408569335937,301.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18476.984375,20160.0,0.0,0.0,0.1779705584049224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825433254241943,1.382559061050415,-1.5785677533131093e-05,0.0,0.0001806174841476,0.0,0.0,293.8272399902344,0.0,0.0,0.0,0.7707340717315674,4.0,0.0,1.0
628560,291.0024108886719,297.1499938964844,293.1499938964844,0.2066875398159027,-4183.85009765625,304.0603942871094,0.98787122964859,0.2570213377475738,0.2015105932950973,291.07281494140625,297.1499938964844,293.1499938964844,0.1308062076568603,-3080.97119140625,304.037841796875,0.8721795082092285,0.1633887887001037,0.1485797017812729,290.8713684082031,297.1499938964844,293.1499938964844,0.2060673832893371,-3250.45947265625,304.0408630371094,0.98787122964859,0.2537884712219238,0.1567304581403732,290.5412902832031,297.1499938964844,293.1499938964844,0.2091283053159713,-4425.052734375,304.1365966796875,0.98787122964859,0.4186386168003082,0.2122003585100174,291.40093994140625,297.1499938964844,293.1499938964844,0.0176462065428495,-4531.90966796875,303.2667236328125,0.5992975831031799,0.050000000745058,0.2274571806192398,286.8325500488281,291.1499938964844,251.4499969482422,250.94888305664065,278.7809753417969,291.39569091796875,286.9255676269531,1.0,0.2169740796089172,0.0,0.0,1.0,1.0,-1.1358115673065186,8.371395097128698e-07,1.1358107328414917,-0.3584159910678863,0.0,0.0,1.0,21.418333053588867,85.0,1691.896728515625,-11234.2265625,125.08446502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3985290527344,300.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,19502.55859375,20160.0,0.0,0.0,0.2043899595737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4203945398330688,1.420411229133606,-1.6661870176903903e-05,0.0,0.0002074298245133,0.0,0.0,318.6273498535156,0.0,0.0,0.0,0.7764715552330017,4.0,0.0,1.0
628620,291.1490173339844,297.1499938964844,293.1499938964844,0.2427991926670074,-4744.86376953125,304.029541015625,0.997978925704956,0.2817899286746979,0.2373031377792358,291.2100524902344,297.1499938964844,293.1499938964844,0.1522032171487808,-3461.978759765625,304.0395812988281,0.8806403279304504,0.188196986913681,0.173023834824562,290.99481201171875,297.1499938964844,293.1499938964844,0.2422894835472107,-3687.525634765625,304.0162658691406,0.997978925704956,0.2865453958511352,0.1845691055059433,290.64849853515625,297.1499938964844,293.1499938964844,0.2448002696037292,-5012.01806640625,304.0813293457031,0.997978925704956,0.4630590379238128,0.2498916238546371,291.4747009277344,297.1499938964844,293.1499938964844,0.0186184663325548,-4525.82177734375,303.8153381347656,0.5716647505760193,0.050000000745058,0.2281506508588791,287.4611511230469,291.1499938964844,251.4499969482422,250.9457550048828,279.15008544921875,291.46990966796875,287.5015563964844,1.0,0.2453782707452774,0.0035279016010463,0.0035279016010463,0.9964721202850342,1.0,-1.2875796556472778,1.3922509651820292e-06,1.2875782251358032,-0.3961834013462066,0.0,0.0,1.0,26.987977981567383,105.0,891.953125,-11797.447265625,181.02261352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.87921142578125,299.91925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19981.19140625,20160.0,0.0,0.0,0.2538508772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437718629837036,1.437735676765442,-1.7070786270778626e-05,0.0,0.0002576263505034,0.0,0.0,330.4287414550781,0.0,0.0,0.0,0.7851519584655762,4.0,0.0,1.0
628680,291.1490173339844,297.1499938964844,293.1499938964844,0.2427991926670074,-4744.86376953125,304.029541015625,0.997978925704956,0.2817899286746979,0.2373031377792358,291.2100524902344,297.1499938964844,293.1499938964844,0.1522032171487808,-3461.978759765625,304.0395812988281,0.8806403279304504,0.188196986913681,0.173023834824562,290.99481201171875,297.1499938964844,293.1499938964844,0.2422894835472107,-3687.525634765625,304.0162658691406,0.997978925704956,0.2865453958511352,0.1845691055059433,290.64849853515625,297.1499938964844,293.1499938964844,0.2448002696037292,-5012.01806640625,304.0813293457031,0.997978925704956,0.4630590379238128,0.2498916238546371,291.4747009277344,297.1499938964844,293.1499938964844,0.0186184663325548,-4525.82177734375,303.8153381347656,0.5716647505760193,0.050000000745058,0.2281506508588791,287.4611511230469,291.1499938964844,251.4499969482422,250.9457550048828,279.15008544921875,291.46990966796875,287.5015563964844,1.0,0.2453782707452774,0.0035279016010463,0.0035279016010463,0.9964721202850342,1.0,-1.2875796556472778,1.3922509651820292e-06,1.2875782251358032,-0.3961834013462066,0.0,0.0,1.0,26.987977981567383,105.0,891.953125,-11797.447265625,181.02261352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.87921142578125,299.91925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19981.19140625,20160.0,0.0,0.0,0.2538508772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437718629837036,1.437735676765442,-1.7070786270778626e-05,0.0,0.0002576263505034,0.0,0.0,330.4287414550781,0.0,0.0,0.0,0.7851519584655762,4.0,0.0,1.0
628740,291.3155822753906,297.1499938964844,293.1499938964844,0.2735795378684997,-5205.98388671875,304.0209045410156,0.983254373073578,0.2986814379692077,0.2650161385536194,291.34820556640625,297.1499938964844,293.1499938964844,0.1727250665426254,-3819.345458984375,304.042236328125,0.8654872179031372,0.2093465328216552,0.1941771656274795,291.14080810546875,297.1499938964844,293.1499938964844,0.2856547236442566,-4196.10595703125,303.9901428222656,0.993339776992798,0.3115862011909485,0.2140135914087295,290.7840576171875,297.1499938964844,293.1499938964844,0.2971349954605102,-5848.1591796875,304.0169677734375,0.9990000128746032,0.4990221261978149,0.2978002429008484,291.5537414550781,297.1499938964844,293.1499938964844,0.0214134473353624,-4770.4814453125,304.14044189453125,0.5459442734718323,0.0577655732631683,0.241142064332962,287.7560119628906,291.1499938964844,251.4499969482422,250.9427185058593,279.450927734375,291.549072265625,287.7731018066406,1.0,0.2791809141635895,0.0495085455477237,0.0495085455477237,0.982122004032135,1.0,-1.454658031463623,0.0002291908749612,1.454428791999817,-0.4385933578014374,0.0,0.0,1.0,36.01243591308594,125.0,435.96240234375,-12650.4375,264.9027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.92205810546875,299.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20111.6484375,21240.0,0.0,0.0,0.2985743880271911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424043893814087,1.442421555519104,-1.7182239389512688e-05,0.0,0.0003030150546692,0.0,0.0,333.6700439453125,0.0,0.0,0.0,0.8024992942810059,4.0,0.0,1.0
628800,291.3155822753906,297.1499938964844,293.1499938964844,0.2735795378684997,-5205.98388671875,304.0209045410156,0.983254373073578,0.2986814379692077,0.2650161385536194,291.34820556640625,297.1499938964844,293.1499938964844,0.1727250665426254,-3819.345458984375,304.042236328125,0.8654872179031372,0.2093465328216552,0.1941771656274795,291.14080810546875,297.1499938964844,293.1499938964844,0.2856547236442566,-4196.10595703125,303.9901428222656,0.993339776992798,0.3115862011909485,0.2140135914087295,290.7840576171875,297.1499938964844,293.1499938964844,0.2971349954605102,-5848.1591796875,304.0169677734375,0.9990000128746032,0.4990221261978149,0.2978002429008484,291.5537414550781,297.1499938964844,293.1499938964844,0.0214134473353624,-4770.4814453125,304.14044189453125,0.5459442734718323,0.0577655732631683,0.241142064332962,287.7560119628906,291.1499938964844,251.4499969482422,250.9427185058593,279.450927734375,291.549072265625,287.7731018066406,1.0,0.2791809141635895,0.0495085455477237,0.0495085455477237,0.982122004032135,1.0,-1.454658031463623,0.0002291908749612,1.454428791999817,-0.4385933578014374,0.0,0.0,1.0,36.01243591308594,125.0,435.96240234375,-12650.4375,264.9027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.92205810546875,299.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20111.6484375,21240.0,0.0,0.0,0.2985743880271911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424043893814087,1.442421555519104,-1.7182239389512688e-05,0.0,0.0003030150546692,0.0,0.0,333.6700439453125,0.0,0.0,0.0,0.8024992942810059,4.0,0.0,1.0
628860,291.45220947265625,297.1499938964844,293.1499938964844,0.2933301925659179,-5491.2333984375,304.0306701660156,0.9669011235237122,0.3174249529838562,0.2817071080207824,291.4851379394531,297.1499938964844,293.1499938964844,0.1913645267486572,-4136.3544921875,304.0470886230469,0.8577091097831726,0.2272344976663589,0.2119837403297424,291.2740478515625,297.1499938964844,293.1499938964844,0.3119101226329803,-4489.24267578125,303.9993896484375,0.9826329350471495,0.335449606180191,0.2307513207197189,290.9275207519531,297.1499938964844,293.1499938964844,0.3394364714622497,-6495.6123046875,303.9896240234375,0.9990000128746032,0.5298810005187988,0.334112137556076,291.6602478027344,297.1499938964844,293.1499938964844,0.0416480116546154,-6498.82421875,304.1101989746094,0.5929864048957825,0.0766938477754592,0.331816554069519,287.8961486816406,291.1499938964844,251.4499969482422,250.9397735595703,279.7283935546875,291.6544494628906,287.90252685546875,1.0,0.3181295394897461,0.1216868981719017,0.1216868981719017,0.9811243414878844,1.0,-1.668581485748291,0.0344009287655353,1.6341805458068848,-0.4606325924396515,0.0,0.0,1.0,45.54283905029297,145.0,202.463623046875,-13936.0859375,394.5144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2848815917969,300.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21056.77734375,21240.0,0.0,0.0,0.3392013013362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475907564163208,1.4759255647659302,-1.7989705156651326e-05,0.0,0.0003442461893428,0.0,0.0,357.4652404785156,0.0,0.0,0.0,0.8060017228126526,4.0,0.0,1.0
628920,291.45220947265625,297.1499938964844,293.1499938964844,0.2933301925659179,-5491.2333984375,304.0306701660156,0.9669011235237122,0.3174249529838562,0.2817071080207824,291.4851379394531,297.1499938964844,293.1499938964844,0.1913645267486572,-4136.3544921875,304.0470886230469,0.8577091097831726,0.2272344976663589,0.2119837403297424,291.2740478515625,297.1499938964844,293.1499938964844,0.3119101226329803,-4489.24267578125,303.9993896484375,0.9826329350471495,0.335449606180191,0.2307513207197189,290.9275207519531,297.1499938964844,293.1499938964844,0.3394364714622497,-6495.6123046875,303.9896240234375,0.9990000128746032,0.5298810005187988,0.334112137556076,291.6602478027344,297.1499938964844,293.1499938964844,0.0416480116546154,-6498.82421875,304.1101989746094,0.5929864048957825,0.0766938477754592,0.331816554069519,287.8961486816406,291.1499938964844,251.4499969482422,250.9397735595703,279.7283935546875,291.6544494628906,287.90252685546875,1.0,0.3181295394897461,0.1216868981719017,0.1216868981719017,0.9811243414878844,1.0,-1.668581485748291,0.0344009287655353,1.6341805458068848,-0.4606325924396515,0.0,0.0,1.0,45.54283905029297,145.0,202.463623046875,-13936.0859375,394.5144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2848815917969,300.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21056.77734375,21240.0,0.0,0.0,0.3392013013362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475907564163208,1.4759255647659302,-1.7989705156651326e-05,0.0,0.0003442461893428,0.0,0.0,357.4652404785156,0.0,0.0,0.0,0.8060017228126526,4.0,0.0,1.0
628980,291.5796813964844,297.1499938964844,293.1499938964844,0.3142925798892975,-5791.615234375,304.0355224609375,0.929904580116272,0.3345915973186493,0.2979542315006256,291.61651611328125,297.1499938964844,293.1499938964844,0.208920419216156,-4429.1025390625,304.0521545410156,0.8331477046012878,0.2427673935890197,0.2276224493980407,291.4009704589844,297.1499938964844,293.1499938964844,0.3388925492763519,-4785.9794921875,304.004638671875,0.95224928855896,0.3572456240653991,0.2466918379068374,291.09429931640625,297.1499938964844,293.1499938964844,0.4121128916740417,-7583.697265625,303.9213256835937,0.9990000128746032,0.5524617433547974,0.3929802775382995,291.79010009765625,297.1499938964844,293.1499938964844,0.0558896735310554,-7666.61279296875,304.1002502441406,0.5944651365280151,0.0881478041410446,0.3928417265415191,287.9482727050781,291.1499938964844,251.4499969482422,250.9369659423828,279.9348449707031,291.7843017578125,287.9516296386719,1.0,0.3594824075698852,0.2109532505273819,0.2109532505273819,0.9801266193389891,1.0,-1.869943618774414,0.1738771647214889,1.6960663795471191,-0.3756777346134186,0.0,0.0,1.0,60.68349456787109,165.0,88.546142578125,-15192.537109375,566.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8230285644531,300.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.53125,21240.0,0.0,0.0,0.3762505948543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48062264919281,1.4806406497955322,-1.8104830814991143e-05,0.0,0.0003818465047515,0.0,0.0,360.9021911621094,0.0,0.0,0.0,0.8083603382110596,4.0,0.0,1.0
629040,291.5796813964844,297.1499938964844,293.1499938964844,0.3142925798892975,-5791.615234375,304.0355224609375,0.929904580116272,0.3345915973186493,0.2979542315006256,291.61651611328125,297.1499938964844,293.1499938964844,0.208920419216156,-4429.1025390625,304.0521545410156,0.8331477046012878,0.2427673935890197,0.2276224493980407,291.4009704589844,297.1499938964844,293.1499938964844,0.3388925492763519,-4785.9794921875,304.004638671875,0.95224928855896,0.3572456240653991,0.2466918379068374,291.09429931640625,297.1499938964844,293.1499938964844,0.4121128916740417,-7583.697265625,303.9213256835937,0.9990000128746032,0.5524617433547974,0.3929802775382995,291.79010009765625,297.1499938964844,293.1499938964844,0.0558896735310554,-7666.61279296875,304.1002502441406,0.5944651365280151,0.0881478041410446,0.3928417265415191,287.9482727050781,291.1499938964844,251.4499969482422,250.9369659423828,279.9348449707031,291.7843017578125,287.9516296386719,1.0,0.3594824075698852,0.2109532505273819,0.2109532505273819,0.9801266193389891,1.0,-1.869943618774414,0.1738771647214889,1.6960663795471191,-0.3756777346134186,0.0,0.0,1.0,60.68349456787109,165.0,88.546142578125,-15192.537109375,566.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8230285644531,300.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.53125,21240.0,0.0,0.0,0.3762505948543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48062264919281,1.4806406497955322,-1.8104830814991143e-05,0.0,0.0003818465047515,0.0,0.0,360.9021911621094,0.0,0.0,0.0,0.8083603382110596,4.0,0.0,1.0
629100,291.6414489746094,297.1499938964844,293.1499938964844,0.324116051197052,-5930.37744140625,304.0384826660156,0.9086353778839112,0.3423526287078857,0.3054209351539612,291.6798400878906,297.1499938964844,293.1499938964844,0.217085063457489,-4563.03466796875,304.0551147460937,0.8191792964935303,0.2497577369213104,0.2347576469182968,291.46343994140625,297.1499938964844,293.1499938964844,0.3515645861625671,-4922.966796875,304.0080261230469,0.9323047399520874,0.3671375811100006,0.2540191411972046,291.1915283203125,297.1499938964844,293.1499938964844,0.4563690423965454,-8227.2978515625,303.8824462890625,0.9990000128746032,0.5594170689582825,0.4279122054576874,291.8588256835937,297.1499938964844,293.1499938964844,0.0605411119759082,-8064.58740234375,304.1008605957031,0.586879312992096,0.0918823778629303,0.4137254953384399,287.9687805175781,291.1499938964844,251.4499969482422,250.9356231689453,280.01904296875,291.8532409667969,287.9721374511719,1.0,0.3802357316017151,0.2607717216014862,0.2607717216014862,0.979627788066864,1.0,-1.9632915258407595,0.2628682255744934,1.7004233598709106,-0.3124298751354217,0.0,0.0,1.0,70.23110961914062,165.0,68.93238067626953,-15810.97265625,666.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1388244628906,300.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.0859375,22320.0,0.0,0.0,0.393434077501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814451932907104,1.4814633131027222,-1.812495429476257e-05,0.0,0.0003992855781689,0.0,0.0,361.5040588378906,0.0,0.0,0.0,0.8237718343734741,4.0,0.0,1.0
629160,291.70172119140625,297.1499938964844,293.1499938964844,0.3330120742321014,-6054.28564453125,304.0426025390625,0.8901458382606506,0.3496258556842804,0.3124638497829437,291.7414855957031,297.1499938964844,293.1499938964844,0.2245323807001114,-4683.4892578125,304.058837890625,0.8049374222755432,0.2562747895717621,0.241471454501152,291.5248107910156,297.1499938964844,293.1499938964844,0.3631713092327118,-5046.60302734375,304.01275634765625,0.9126585721969604,0.3764497637748718,0.2609422206878662,291.2959289550781,297.1499938964844,293.1499938964844,0.5029192566871643,-8889.0869140625,303.8465270996094,0.9990000128746032,0.5637329816818237,0.4644885063171386,291.92742919921875,297.1499938964844,293.1499938964844,0.0640356019139289,-8367.5146484375,304.1034851074219,0.5769826173782349,0.0947664231061935,0.4302089810371399,288.0062255859375,291.1499938964844,251.4499969482422,250.934326171875,280.09295654296875,291.9221496582031,288.01171875,1.0,0.4007062017917633,0.3134984076023102,0.3134984076023102,0.9806578755378724,1.0,-2.05183744430542,0.3792772591114044,1.6725603342056274,-0.2207137495279312,0.0,0.0,1.0,80.84374237060547,185.0,86.12110137939453,-16490.82421875,774.4476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4665832519531,300.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.26171875,22320.0,0.0,0.0,0.4098524153232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508061766624451,1.5080806016921997,-1.878209513961337e-05,0.0,0.000415948103182,0.0,0.0,381.3414306640625,0.0,0.0,0.0,0.8237904906272888,4.0,0.0,1.0
629220,291.8167419433594,297.1499938964844,293.1499938964844,0.3494473397731781,-6280.5986328125,304.0509948730469,0.8583171963691711,0.3629884421825409,0.3254821896553039,291.8597412109375,297.1499938964844,293.1499938964844,0.2381100952625274,-4900.1611328125,304.06658935546875,0.7779756784439087,0.267974853515625,0.2536946535110473,291.642578125,297.1499938964844,293.1499938964844,0.3848223388195038,-5274.1904296875,304.0224304199219,0.8811869025230408,0.3937334716320038,0.2738165855407715,291.5154724121094,297.1499938964844,293.1499938964844,0.5971753597259521,-10182.853515625,303.7917785644531,0.9988404512405396,0.5662188529968262,0.536389172077179,292.05859375,297.1499938964844,293.1499938964844,0.0691693276166915,-8818.5380859375,304.1104431152344,0.5556018948554993,0.0991304069757461,0.4553036391735077,288.0814514160156,291.1499938964844,251.4499969482422,250.931884765625,280.1277160644531,292.0541076660156,288.0854187011719,1.0,0.4400922656059265,0.4173645675182342,0.4173645675182342,0.9827181696891784,1.0,-2.214134931564331,0.6507614850997925,1.563373565673828,0.0052886586636304,0.0,0.0,1.0,104.57118225097656,203.0,84.35989379882812,-17762.80078125,1011.8155517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1528015136719,301.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4403598308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165809392929075,-1.8994420315721072e-05,0.0,0.000446909252787,0.0,0.0,387.82611083984375,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
629280,291.8167419433594,297.1499938964844,293.1499938964844,0.3494473397731781,-6280.5986328125,304.0509948730469,0.8583171963691711,0.3629884421825409,0.3254821896553039,291.8597412109375,297.1499938964844,293.1499938964844,0.2381100952625274,-4900.1611328125,304.06658935546875,0.7779756784439087,0.267974853515625,0.2536946535110473,291.642578125,297.1499938964844,293.1499938964844,0.3848223388195038,-5274.1904296875,304.0224304199219,0.8811869025230408,0.3937334716320038,0.2738165855407715,291.5154724121094,297.1499938964844,293.1499938964844,0.5971753597259521,-10182.853515625,303.7917785644531,0.9988404512405396,0.5662188529968262,0.536389172077179,292.05859375,297.1499938964844,293.1499938964844,0.0691693276166915,-8818.5380859375,304.1104431152344,0.5556018948554993,0.0991304069757461,0.4553036391735077,288.0814514160156,291.1499938964844,251.4499969482422,250.931884765625,280.1277160644531,292.0541076660156,288.0854187011719,1.0,0.4400922656059265,0.4173645675182342,0.4173645675182342,0.9827181696891784,1.0,-2.214134931564331,0.6507614850997925,1.563373565673828,0.0052886586636304,0.0,0.0,1.0,104.57118225097656,203.0,84.35989379882812,-17762.80078125,1011.8155517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1528015136719,301.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4403598308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165809392929075,-1.8994420315721072e-05,0.0,0.000446909252787,0.0,0.0,387.82611083984375,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
629340,291.9221496582031,297.1499938964844,293.1499938964844,0.3707879185676574,-6578.70263671875,304.0483703613281,0.8259167671203613,0.3753846287727356,0.3378402590751648,291.9671936035156,297.1499938964844,293.1499938964844,0.2548953890800476,-5170.4599609375,304.0663452148437,0.7491456866264343,0.2788614332675934,0.2652251720428467,291.7504272460937,297.1499938964844,293.1499938964844,0.4119614958763122,-5561.84228515625,304.0196228027344,0.8483145833015442,0.4100462198257446,0.286131352186203,291.6773681640625,297.1499938964844,293.1499938964844,0.6221397519111633,-10451.421875,303.8678894042969,0.9560135006904602,0.5746238231658936,0.5427708625793457,292.1744079589844,297.1499938964844,293.1499938964844,0.0751103013753891,-9367.6875,304.1136779785156,0.5314346551895142,0.1032692417502403,0.4791163206100464,287.9381103515625,291.1499938964844,251.4499969482422,250.9296722412109,279.593505859375,292.1706848144531,287.9303283691406,1.0,0.4727738797664642,0.4318245649337768,0.4318245649337768,0.9847784042358398,1.0,-2.29388689994812,0.709455132484436,1.584431767463684,0.041533775627613,0.0,0.0,1.0,135.49559020996094,191.0,-133.3111114501953,-19045.208984375,1216.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8063659667969,301.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.341796875,23400.0,0.0,0.0,0.4684950411319732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.518781065940857,-1.9049572074436583e-05,0.0,0.0004754629044327,0.0,0.0,389.5164794921875,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
629400,291.9221496582031,297.1499938964844,293.1499938964844,0.3707879185676574,-6578.70263671875,304.0483703613281,0.8259167671203613,0.3753846287727356,0.3378402590751648,291.9671936035156,297.1499938964844,293.1499938964844,0.2548953890800476,-5170.4599609375,304.0663452148437,0.7491456866264343,0.2788614332675934,0.2652251720428467,291.7504272460937,297.1499938964844,293.1499938964844,0.4119614958763122,-5561.84228515625,304.0196228027344,0.8483145833015442,0.4100462198257446,0.286131352186203,291.6773681640625,297.1499938964844,293.1499938964844,0.6221397519111633,-10451.421875,303.8678894042969,0.9560135006904602,0.5746238231658936,0.5427708625793457,292.1744079589844,297.1499938964844,293.1499938964844,0.0751103013753891,-9367.6875,304.1136779785156,0.5314346551895142,0.1032692417502403,0.4791163206100464,287.9381103515625,291.1499938964844,251.4499969482422,250.9296722412109,279.593505859375,292.1706848144531,287.9303283691406,1.0,0.4727738797664642,0.4318245649337768,0.4318245649337768,0.9847784042358398,1.0,-2.29388689994812,0.709455132484436,1.584431767463684,0.041533775627613,0.0,0.0,1.0,135.49559020996094,191.0,-133.3111114501953,-19045.208984375,1216.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8063659667969,301.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.341796875,23400.0,0.0,0.0,0.4684950411319732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.518781065940857,-1.9049572074436583e-05,0.0,0.0004754629044327,0.0,0.0,389.5164794921875,0.0,0.0,0.0,0.8441375494003296,4.0,0.0,1.0
629460,292.0181884765625,297.1499938964844,293.1499938964844,0.389169692993164,-6828.8232421875,304.0517272949219,0.8198524713516235,0.3870024383068084,0.34881791472435,292.06304931640625,297.1499938964844,293.1499938964844,0.2696744203567505,-5402.82421875,304.0696716308594,0.7451154589653015,0.2893734872341156,0.2756719887256622,291.8482360839844,297.1499938964844,293.1499938964844,0.4362212121486664,-5812.22265625,304.0227355957031,0.8437486886978149,0.4256556332111358,0.2974216938018799,291.78582763671875,297.1499938964844,293.1499938964844,0.6522464156150818,-10802.94140625,303.9112243652344,0.9454066157341005,0.5898934006690979,0.5566301941871643,292.2733764648437,297.1499938964844,293.1499938964844,0.0803665146231651,-9857.8154296875,304.11700439453125,0.5293003916740417,0.107896938920021,0.5015154480934143,287.85321044921875,291.1499938964844,251.4499969482422,250.9277191162109,279.34765625,292.27032470703125,287.8504333496094,1.0,0.4920898973941803,0.4377007484436035,0.4377007484436035,0.9902395606040956,1.0,-2.376726150512696,0.7531226277351379,1.6236034631729126,0.0615937002003192,0.0,0.0,1.0,150.13546752929688,179.0,-110.91307067871094,-20215.8984375,1371.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.419921875,302.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.201171875,23400.0,0.0,0.0,0.4945012629032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503404140472412,1.5503602027893066,-1.9849971067742445e-05,0.0,0.0005018559168092,0.0,0.0,414.322021484375,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
629520,292.0181884765625,297.1499938964844,293.1499938964844,0.389169692993164,-6828.8232421875,304.0517272949219,0.8198524713516235,0.3870024383068084,0.34881791472435,292.06304931640625,297.1499938964844,293.1499938964844,0.2696744203567505,-5402.82421875,304.0696716308594,0.7451154589653015,0.2893734872341156,0.2756719887256622,291.8482360839844,297.1499938964844,293.1499938964844,0.4362212121486664,-5812.22265625,304.0227355957031,0.8437486886978149,0.4256556332111358,0.2974216938018799,291.78582763671875,297.1499938964844,293.1499938964844,0.6522464156150818,-10802.94140625,303.9112243652344,0.9454066157341005,0.5898934006690979,0.5566301941871643,292.2733764648437,297.1499938964844,293.1499938964844,0.0803665146231651,-9857.8154296875,304.11700439453125,0.5293003916740417,0.107896938920021,0.5015154480934143,287.85321044921875,291.1499938964844,251.4499969482422,250.9277191162109,279.34765625,292.27032470703125,287.8504333496094,1.0,0.4920898973941803,0.4377007484436035,0.4377007484436035,0.9902395606040956,1.0,-2.376726150512696,0.7531226277351379,1.6236034631729126,0.0615937002003192,0.0,0.0,1.0,150.13546752929688,179.0,-110.91307067871094,-20215.8984375,1371.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.419921875,302.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.201171875,23400.0,0.0,0.0,0.4945012629032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503404140472412,1.5503602027893066,-1.9849971067742445e-05,0.0,0.0005018559168092,0.0,0.0,414.322021484375,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
629580,292.1047058105469,297.1499938964844,293.1499938964844,0.4052687585353851,-7043.48583984375,304.0577087402344,0.8255190253257751,0.3981252312660217,0.3589142262935638,292.14752197265625,297.1499938964844,293.1499938964844,0.2830617725849151,-5609.40234375,304.0741577148437,0.7519803047180176,0.2997657656669616,0.2855487167835235,291.9359741210937,297.1499938964844,293.1499938964844,0.4582410156726837,-6034.8408203125,304.0285339355469,0.8515493869781494,0.4408353269100189,0.3080706000328064,291.875732421875,297.1499938964844,293.1499938964844,0.6812266111373901,-11142.9404296875,303.9423217773437,0.9526237845420836,0.6062053442001343,0.5718641877174377,292.357666015625,297.1499938964844,293.1499938964844,0.0853789746761322,-10327.2646484375,304.11962890625,0.5375522375106812,0.1129943579435348,0.5242457985877991,287.81903076171875,291.1499938964844,251.4499969482422,250.92605590820312,279.2357177734375,292.3551330566406,287.81884765625,1.0,0.5040271282196045,0.4399605691432953,0.4399605691432953,0.9957007169723512,1.0,-2.459106206893921,0.7892478704452515,1.669858455657959,0.0741364508867263,0.0,0.0,1.0,153.84951782226562,167.0,-57.4831657409668,-21201.787109375,1490.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0305480957031,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.68359375,23400.0,0.0,0.0,0.518093466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554454684257507,1.554474711418152,-1.9955466996179894e-05,0.0,0.0005257989978417,0.0,0.0,417.62939453125,0.0,0.0,0.0,0.8486509919166565,4.0,0.0,1.0
629640,292.1047058105469,297.1499938964844,293.1499938964844,0.4052687585353851,-7043.48583984375,304.0577087402344,0.8255190253257751,0.3981252312660217,0.3589142262935638,292.14752197265625,297.1499938964844,293.1499938964844,0.2830617725849151,-5609.40234375,304.0741577148437,0.7519803047180176,0.2997657656669616,0.2855487167835235,291.9359741210937,297.1499938964844,293.1499938964844,0.4582410156726837,-6034.8408203125,304.0285339355469,0.8515493869781494,0.4408353269100189,0.3080706000328064,291.875732421875,297.1499938964844,293.1499938964844,0.6812266111373901,-11142.9404296875,303.9423217773437,0.9526237845420836,0.6062053442001343,0.5718641877174377,292.357666015625,297.1499938964844,293.1499938964844,0.0853789746761322,-10327.2646484375,304.11962890625,0.5375522375106812,0.1129943579435348,0.5242457985877991,287.81903076171875,291.1499938964844,251.4499969482422,250.92605590820312,279.2357177734375,292.3551330566406,287.81884765625,1.0,0.5040271282196045,0.4399605691432953,0.4399605691432953,0.9957007169723512,1.0,-2.459106206893921,0.7892478704452515,1.669858455657959,0.0741364508867263,0.0,0.0,1.0,153.84951782226562,167.0,-57.4831657409668,-21201.787109375,1490.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0305480957031,302.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.68359375,23400.0,0.0,0.0,0.518093466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554454684257507,1.554474711418152,-1.9955466996179894e-05,0.0,0.0005257989978417,0.0,0.0,417.62939453125,0.0,0.0,0.0,0.8486509919166565,4.0,0.0,1.0
