time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629700,292.14483642578125,297.1499938964844,293.1499938964844,0.4125001728534698,-7138.54541015625,304.06134033203125,0.8308654427528381,0.4034794569015503,0.3636874854564667,292.18609619140625,297.1499938964844,293.1499938964844,0.2892696857452392,-5703.95849609375,304.07666015625,0.7579019665718079,0.304887980222702,0.2903260886669159,291.9765625,297.1499938964844,293.1499938964844,0.4684330821037292,-6136.4345703125,304.0320739746094,0.858253538608551,0.4482406377792358,0.3131973147392273,291.9167785644531,297.1499938964844,293.1499938964844,0.6945947408676147,-11298.638671875,303.95574951171875,0.9596718549728394,0.6142836809158325,0.5793910026550293,292.3954467773437,297.1499938964844,293.1499938964844,0.0877657085657119,-10550.72265625,304.1208190917969,0.5440205931663513,0.1156080961227417,0.5355669260025024,287.8191833496094,291.1499938964844,251.4499969482422,250.9253387451172,279.2052001953125,292.39312744140625,287.8199768066406,1.0,0.5082031488418579,0.4403832256793976,0.4403832256793976,0.9984312653541564,1.0,-2.4993767738342285,0.805566132068634,1.6938105821609497,0.0788973346352577,0.0,0.0,1.0,153.12457275390625,167.0,-28.61201477050781,-21668.640625,1540.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33380126953125,303.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.677734375,24480.0,0.0,0.0,0.5289941430091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551531314849854,1.55517315864563,-1.997340405068826e-05,0.0,0.000536861771252,0.0,0.0,418.192626953125,0.0,0.0,0.0,0.8639994859695435,4.0,0.0,1.0
629760,292.1832275390625,297.1499938964844,293.1499938964844,0.4186612665653229,-7218.0322265625,304.0662536621094,0.8374636769294739,0.4086752235889435,0.3682828843593597,292.2225646972656,297.1499938964844,293.1499938964844,0.2947738468647003,-5786.54248046875,304.0799865722656,0.7651287317276001,0.3099345862865448,0.294995367527008,292.0152893066406,297.1499938964844,293.1499938964844,0.4774737656116485,-6225.12158203125,304.037109375,0.8664232492446899,0.4554993212223053,0.318194568157196,291.9559020996094,297.1499938964844,293.1499938964844,0.7062631845474243,-11431.8818359375,303.9698486328125,0.9680148363113404,0.622221827507019,0.5867666006088257,292.4308166503906,297.1499938964844,293.1499938964844,0.0899367034435272,-10752.158203125,304.1221618652344,0.5516228675842285,0.1182164102792739,0.5467196702957153,287.84735107421875,291.1499938964844,251.4499969482422,250.9247131347656,279.184326171875,292.4286804199219,287.8501892089844,1.0,0.5115372538566589,0.4404991269111633,0.4404991269111633,0.9987450242042542,1.0,-2.5387661457061768,0.8210163116455078,1.7177497148513794,0.0830264538526535,0.0,0.0,1.0,151.20420837402344,155.0,23.597755432128903,-22213.822265625,1585.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.619140625,303.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.294921875,24480.0,0.0,0.0,0.5394846796989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58090341091156,1.5809240341186523,-2.0640318325604312e-05,0.0,0.0005475083598867,0.0,0.0,439.3118896484375,0.0,0.0,0.0,0.8635179400444031,4.0,0.0,1.0
629820,292.25518798828125,297.1499938964844,293.1499938964844,0.4304451644420624,-7369.7998046875,304.0744934082031,0.8539652228355408,0.4185694456100464,0.3769383132457733,292.2900390625,297.1499938964844,293.1499938964844,0.3055325746536255,-5947.3740234375,304.0853576660156,0.7828999161720276,0.3197397887706756,0.3039827942848205,292.0877380371094,297.1499938964844,293.1499938964844,0.4950931668281555,-6397.3330078125,304.0453186035156,0.8864946365356445,0.4695436060428619,0.3277915716171264,292.0292053222656,297.1499938964844,293.1499938964844,0.7287620902061462,-11690.306640625,303.99224853515625,0.986416220664978,0.6376002430915833,0.6009679436683655,292.4954833984375,297.1499938964844,293.1499938964844,0.0941468998789787,-11143.3916015625,304.1244201660156,0.5693200826644897,0.1233142912387847,0.568191647529602,287.8951416015625,291.1499938964844,251.4499969482422,250.9237365722656,279.1610107421875,292.4936218261719,287.897705078125,1.0,0.5163683891296387,0.4402807950973511,0.4402807950973511,0.9993724822998048,1.0,-2.614345073699951,0.8496972322463989,1.7646478414535522,0.0899429619312286,0.0,0.0,1.0,144.86514282226562,143.0,53.57764434814453,-23086.87109375,1662.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1626892089844,303.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.73828125,24480.0,0.0,0.0,0.5590739846229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887508392333984,1.5887717008590698,-2.084573861793615e-05,0.0,0.0005673890118487,0.0,0.0,445.8865661621094,0.0,0.0,0.0,0.8674296736717224,4.0,0.0,1.0
629880,292.25518798828125,297.1499938964844,293.1499938964844,0.4304451644420624,-7369.7998046875,304.0744934082031,0.8539652228355408,0.4185694456100464,0.3769383132457733,292.2900390625,297.1499938964844,293.1499938964844,0.3055325746536255,-5947.3740234375,304.0853576660156,0.7828999161720276,0.3197397887706756,0.3039827942848205,292.0877380371094,297.1499938964844,293.1499938964844,0.4950931668281555,-6397.3330078125,304.0453186035156,0.8864946365356445,0.4695436060428619,0.3277915716171264,292.0292053222656,297.1499938964844,293.1499938964844,0.7287620902061462,-11690.306640625,303.99224853515625,0.986416220664978,0.6376002430915833,0.6009679436683655,292.4954833984375,297.1499938964844,293.1499938964844,0.0941468998789787,-11143.3916015625,304.1244201660156,0.5693200826644897,0.1233142912387847,0.568191647529602,287.8951416015625,291.1499938964844,251.4499969482422,250.9237365722656,279.1610107421875,292.4936218261719,287.897705078125,1.0,0.5163683891296387,0.4402807950973511,0.4402807950973511,0.9993724822998048,1.0,-2.614345073699951,0.8496972322463989,1.7646478414535522,0.0899429619312286,0.0,0.0,1.0,144.86514282226562,143.0,53.57764434814453,-23086.87109375,1662.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1626892089844,303.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.73828125,24480.0,0.0,0.0,0.5590739846229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887508392333984,1.5887717008590698,-2.084573861793615e-05,0.0,0.0005673890118487,0.0,0.0,445.8865661621094,0.0,0.0,0.0,0.8674296736717224,4.0,0.0,1.0
629940,292.3213195800781,297.1499938964844,293.1499938964844,0.4410789608955383,-7505.638671875,304.0819396972656,0.8725688457489014,0.427819550037384,0.3849828243255615,292.35113525390625,297.1499938964844,293.1499938964844,0.3156046271324157,-6096.57958984375,304.0901184082031,0.8023878335952759,0.3291287422180176,0.3125506937503814,292.1542358398437,297.1499938964844,293.1499938964844,0.5115680694580078,-6556.8857421875,304.052734375,0.9086983799934388,0.4829652011394501,0.3369286656379699,292.09454345703125,297.1499938964844,293.1499938964844,0.7394121885299683,-11790.65234375,304.0292663574219,0.9990000128746032,0.6527179479598999,0.6068147420883179,292.5531616210937,297.1499938964844,293.1499938964844,0.0980729311704635,-11506.2587890625,304.1264038085937,0.5876067876815796,0.1281893104314804,0.5885639786720276,287.9483337402344,291.1499938964844,251.4499969482422,250.9231414794922,279.1528015136719,292.5515441894531,287.95184326171875,1.0,0.5191279053688049,0.4400123953819275,0.4400123953819275,1.0,1.0,-2.6765406131744385,0.8729551434516907,1.803585410118103,0.0956147089600563,0.0,0.0,1.0,137.6490020751953,131.0,72.71085357666016,-23842.7578125,1719.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6799621582031,304.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94921875,25560.0,0.0,0.0,0.5768051743507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907307863235474,-2.0897179638268423e-05,0.0,0.0005853839102201,0.0,0.0,447.5380554199219,0.0,0.0,0.0,0.8834061026573181,4.0,0.0,1.0
630000,292.3213195800781,297.1499938964844,293.1499938964844,0.4410789608955383,-7505.638671875,304.0819396972656,0.8725688457489014,0.427819550037384,0.3849828243255615,292.35113525390625,297.1499938964844,293.1499938964844,0.3156046271324157,-6096.57958984375,304.0901184082031,0.8023878335952759,0.3291287422180176,0.3125506937503814,292.1542358398437,297.1499938964844,293.1499938964844,0.5115680694580078,-6556.8857421875,304.052734375,0.9086983799934388,0.4829652011394501,0.3369286656379699,292.09454345703125,297.1499938964844,293.1499938964844,0.7394121885299683,-11790.65234375,304.0292663574219,0.9990000128746032,0.6527179479598999,0.6068147420883179,292.5531616210937,297.1499938964844,293.1499938964844,0.0980729311704635,-11506.2587890625,304.1264038085937,0.5876067876815796,0.1281893104314804,0.5885639786720276,287.9483337402344,291.1499938964844,251.4499969482422,250.9231414794922,279.1528015136719,292.5515441894531,287.95184326171875,1.0,0.5191279053688049,0.4400123953819275,0.4400123953819275,1.0,1.0,-2.6765406131744385,0.8729551434516907,1.803585410118103,0.0956147089600563,0.0,0.0,1.0,137.6490020751953,131.0,72.71085357666016,-23842.7578125,1719.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6799621582031,304.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94921875,25560.0,0.0,0.0,0.5768051743507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907307863235474,-2.0897179638268423e-05,0.0,0.0005853839102201,0.0,0.0,447.5380554199219,0.0,0.0,0.0,0.8834061026573181,4.0,0.0,1.0
630060,292.3826599121094,297.1499938964844,293.1499938964844,0.4485818147659302,-7597.8115234375,304.0920715332031,0.8890533447265625,0.4363704025745392,0.3925331532955169,292.4068908691406,297.1499938964844,293.1499938964844,0.3235718607902527,-6211.49365234375,304.0967712402344,0.8188148140907288,0.3380554616451263,0.3208169341087341,292.2156677246094,297.1499938964844,293.1499938964844,0.5245771408081055,-6679.47607421875,304.0634155273437,0.9302935004234314,0.4957318902015686,0.3457067012786865,292.1222229003906,297.1499938964844,293.1499938964844,0.7098440527915955,-11354.27734375,304.1184387207031,0.9990000128746032,0.6737573742866516,0.5856082439422607,292.6041259765625,297.1499938964844,293.1499938964844,0.101453311741352,-11810.8046875,304.12860107421875,0.6032193303108215,0.1329652965068817,0.6088064312934875,288.07354736328125,291.1499938964844,251.45005798339844,250.9228515625,279.1526794433594,292.60272216796875,288.0791320800781,1.0,0.5186953544616699,0.4402644336223602,0.4402644336223602,1.0,1.0,-2.7052130699157715,0.8845734596252441,1.820639729499817,0.0989759266376495,0.0,0.0,1.0,131.73802185058594,119.0,144.19903564453125,-24537.158203125,1734.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1724853515625,304.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.93359375,25560.0,0.0,0.0,0.5927748084068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211144924163818,1.62113618850708,-2.1703664970118552e-05,0.0,0.0006015910767018,0.0,0.0,473.6944274902344,0.0,0.0,0.0,0.8852105736732483,4.0,0.0,1.0
630120,292.3826599121094,297.1499938964844,293.1499938964844,0.4485818147659302,-7597.8115234375,304.0920715332031,0.8890533447265625,0.4363704025745392,0.3925331532955169,292.4068908691406,297.1499938964844,293.1499938964844,0.3235718607902527,-6211.49365234375,304.0967712402344,0.8188148140907288,0.3380554616451263,0.3208169341087341,292.2156677246094,297.1499938964844,293.1499938964844,0.5245771408081055,-6679.47607421875,304.0634155273437,0.9302935004234314,0.4957318902015686,0.3457067012786865,292.1222229003906,297.1499938964844,293.1499938964844,0.7098440527915955,-11354.27734375,304.1184387207031,0.9990000128746032,0.6737573742866516,0.5856082439422607,292.6041259765625,297.1499938964844,293.1499938964844,0.101453311741352,-11810.8046875,304.12860107421875,0.6032193303108215,0.1329652965068817,0.6088064312934875,288.07354736328125,291.1499938964844,251.45005798339844,250.9228515625,279.1526794433594,292.60272216796875,288.0791320800781,1.0,0.5186953544616699,0.4402644336223602,0.4402644336223602,1.0,1.0,-2.7052130699157715,0.8845734596252441,1.820639729499817,0.0989759266376495,0.0,0.0,1.0,131.73802185058594,119.0,144.19903564453125,-24537.158203125,1734.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1724853515625,304.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.93359375,25560.0,0.0,0.0,0.5927748084068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211144924163818,1.62113618850708,-2.1703664970118552e-05,0.0,0.0006015910767018,0.0,0.0,473.6944274902344,0.0,0.0,0.0,0.8852105736732483,4.0,0.0,1.0
630180,292.43975830078125,297.1499938964844,293.1499938964844,0.4548674821853637,-7674.40869140625,304.10089111328125,0.9089090824127196,0.4442256391048431,0.3993805348873138,292.4583435058594,297.1499938964844,293.1499938964844,0.3306815922260284,-6313.2822265625,304.1026611328125,0.8368827700614929,0.3464424014091491,0.3285106122493744,292.27264404296875,297.1499938964844,293.1499938964844,0.5363300442695618,-6789.68017578125,304.0726623535156,0.955184280872345,0.5078422427177429,0.3539668917655945,292.1180419921875,297.1499938964844,293.1499938964844,0.6701775193214417,-10807.4326171875,304.1947326660156,0.9990000128746032,0.7005950212478638,0.559095025062561,292.64862060546875,297.1499938964844,293.1499938964844,0.1047295928001403,-12103.7109375,304.1302795410156,0.6198229789733887,0.1377610564231872,0.6287249326705933,288.19805908203125,291.1499938964844,251.4503173828125,250.9228057861328,279.15338134765625,292.6474304199219,288.2039489746094,1.0,0.5160989165306091,0.4406379461288452,0.4406379461288452,1.0,1.0,-2.72469162940979,0.8928734660148621,1.8318181037902832,0.1017035916447639,0.0,0.0,1.0,124.2088851928711,137.0,166.10862731933594,-25078.58203125,1727.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6737670898437,304.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.6066709160804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421506636776e-05,0.0,0.0006156938616186,0.0,0.0,476.9900817871094,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
630240,292.43975830078125,297.1499938964844,293.1499938964844,0.4548674821853637,-7674.40869140625,304.10089111328125,0.9089090824127196,0.4442256391048431,0.3993805348873138,292.4583435058594,297.1499938964844,293.1499938964844,0.3306815922260284,-6313.2822265625,304.1026611328125,0.8368827700614929,0.3464424014091491,0.3285106122493744,292.27264404296875,297.1499938964844,293.1499938964844,0.5363300442695618,-6789.68017578125,304.0726623535156,0.955184280872345,0.5078422427177429,0.3539668917655945,292.1180419921875,297.1499938964844,293.1499938964844,0.6701775193214417,-10807.4326171875,304.1947326660156,0.9990000128746032,0.7005950212478638,0.559095025062561,292.64862060546875,297.1499938964844,293.1499938964844,0.1047295928001403,-12103.7109375,304.1302795410156,0.6198229789733887,0.1377610564231872,0.6287249326705933,288.19805908203125,291.1499938964844,251.4503173828125,250.9228057861328,279.15338134765625,292.6474304199219,288.2039489746094,1.0,0.5160989165306091,0.4406379461288452,0.4406379461288452,1.0,1.0,-2.72469162940979,0.8928734660148621,1.8318181037902832,0.1017035916447639,0.0,0.0,1.0,124.2088851928711,137.0,166.10862731933594,-25078.58203125,1727.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6737670898437,304.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.625,25560.0,0.0,0.0,0.6066709160804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248652935028076,1.6248871088027954,-2.180421506636776e-05,0.0,0.0006156938616186,0.0,0.0,476.9900817871094,0.0,0.0,0.0,0.887077808380127,4.0,0.0,1.0
630300,292.4670715332031,297.1499938964844,293.1499938964844,0.4578285217285156,-7710.74072265625,304.1044006347656,0.9149686694145204,0.4478631019592285,0.4026630520820617,292.4828491210937,297.1499938964844,293.1499938964844,0.3341291546821594,-6362.6943359375,304.10498046875,0.8424113988876343,0.3503947257995605,0.3322551250457763,292.2998046875,297.1499938964844,293.1499938964844,0.5420271754264832,-6843.2685546875,304.07635498046875,0.9622328877449036,0.5136225819587708,0.357996791601181,292.1116638183594,297.1499938964844,293.1499938964844,0.6597318649291992,-10671.6162109375,304.2052001953125,0.9990000128746032,0.7149198651313782,0.553764283657074,292.66900634765625,297.1499938964844,293.1499938964844,0.1064678579568862,-12259.041015625,304.13067626953125,0.6249502897262573,0.1401132643222808,0.6391234993934631,288.2571105957031,291.1499938964844,251.45057678222656,250.9229278564453,279.1515197753906,292.6678466796875,288.2618408203125,1.0,0.5185580849647522,0.4405791163444519,0.4405791163444519,1.0,1.0,-2.744035243988037,0.9002565741539001,1.843778610229492,0.1032098531723022,0.0,0.0,1.0,123.19184112548828,137.0,161.3372802734375,-25393.255859375,1752.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9203796386719,305.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.953125,26640.0,0.0,0.0,0.6129081845283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254804134368896,1.6255022287368774,-2.182072785217315e-05,0.0,0.0006220238865353,0.0,0.0,477.5320434570313,0.0,0.0,0.0,0.9023840427398682,4.0,0.0,1.0
630360,292.4936218261719,297.1499938964844,293.1499938964844,0.4602929949760437,-7740.3486328125,304.10821533203125,0.9174267053604126,0.4513001143932342,0.4058206975460052,292.506591796875,297.1499938964844,293.1499938964844,0.3372156023979187,-6406.42529296875,304.1075439453125,0.8451215028762817,0.3541798591613769,0.3358985781669616,292.326171875,297.1499938964844,293.1499938964844,0.5471710562705994,-6891.15673828125,304.08038330078125,0.9655629992485046,0.5192110538482666,0.3619365096092224,292.1112060546875,297.1499938964844,293.1499938964844,0.6562662124633789,-10632.5576171875,304.2012939453125,0.9990000128746032,0.728173017501831,0.5542024970054626,292.68853759765625,297.1499938964844,293.1499938964844,0.1081267595291137,-12405.8232421875,304.1311950683594,0.6279510855674744,0.1423677802085876,0.6494858264923096,288.32379150390625,291.1499938964844,251.450912475586,250.92315673828125,279.1493225097656,292.6874389648437,288.32867431640625,1.0,0.5227220058441162,0.4403792321681976,0.4403792321681976,1.0,1.0,-2.7699062824249268,0.909779727458954,1.8601266145706177,0.1051462590694427,0.0,0.0,1.0,124.10028076171876,155.0,170.22207641601562,-25828.66015625,1795.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1343078613281,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.189453125,26640.0,0.0,0.0,0.6190086603164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504664421081543,1.6504888534545898,-2.249671524623409e-05,0.0,0.0006282150861807,0.0,0.0,499.89349365234375,0.0,0.0,0.0,0.9014608860015868,4.0,0.0,1.0
630420,292.54443359375,297.1499938964844,293.1499938964844,0.4667703807353973,-7822.3203125,304.1112365722656,0.9143558144569396,0.4576210677623749,0.4117623567581177,292.55194091796875,297.1499938964844,293.1499938964844,0.3445551693439483,-6512.94970703125,304.109375,0.8443813920021057,0.3612827360630035,0.3428784012794494,292.3766784667969,297.1499938964844,293.1499938964844,0.559362530708313,-7007.5595703125,304.0831604003906,0.9647346138954164,0.5298427939414978,0.369534432888031,292.1317138671875,297.1499938964844,293.1499938964844,0.6682838201522827,-10811.9345703125,304.16339111328125,0.9990000128746032,0.7503883838653564,0.567278265953064,292.7262878417969,297.1499938964844,293.1499938964844,0.1117079332470893,-12726.7880859375,304.1314697265625,0.6292065382003784,0.1464034616947174,0.6690700054168701,288.391357421875,291.1499938964844,251.45196533203125,250.92401123046875,279.1453552246094,292.7252502441406,288.3932189941406,1.0,0.5351290702819824,0.4397059977054596,0.4397059977054596,1.0,1.0,-2.8337883949279785,0.9327909350395204,1.9009974002838133,0.1095082759857177,0.0,0.0,1.0,129.97860717773438,173.0,106.26658630371094,-26509.3671875,1923.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49005126953125,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.603515625,26640.0,0.0,0.0,0.630772590637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776526927948,1.6577879190444946,-2.269612923555541e-05,0.0,0.000640154001303,0.0,0.0,506.5549621582031,0.0,0.0,0.0,0.9050905704498292,4.0,0.0,1.0
630480,292.54443359375,297.1499938964844,293.1499938964844,0.4667703807353973,-7822.3203125,304.1112365722656,0.9143558144569396,0.4576210677623749,0.4117623567581177,292.55194091796875,297.1499938964844,293.1499938964844,0.3445551693439483,-6512.94970703125,304.109375,0.8443813920021057,0.3612827360630035,0.3428784012794494,292.3766784667969,297.1499938964844,293.1499938964844,0.559362530708313,-7007.5595703125,304.0831604003906,0.9647346138954164,0.5298427939414978,0.369534432888031,292.1317138671875,297.1499938964844,293.1499938964844,0.6682838201522827,-10811.9345703125,304.16339111328125,0.9990000128746032,0.7503883838653564,0.567278265953064,292.7262878417969,297.1499938964844,293.1499938964844,0.1117079332470893,-12726.7880859375,304.1314697265625,0.6292065382003784,0.1464034616947174,0.6690700054168701,288.391357421875,291.1499938964844,251.45196533203125,250.92401123046875,279.1453552246094,292.7252502441406,288.3932189941406,1.0,0.5351290702819824,0.4397059977054596,0.4397059977054596,1.0,1.0,-2.8337883949279785,0.9327909350395204,1.9009974002838133,0.1095082759857177,0.0,0.0,1.0,129.97860717773438,173.0,106.26658630371094,-26509.3671875,1923.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49005126953125,305.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.603515625,26640.0,0.0,0.0,0.630772590637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776526927948,1.6577879190444946,-2.269612923555541e-05,0.0,0.000640154001303,0.0,0.0,506.5549621582031,0.0,0.0,0.0,0.9050905704498292,4.0,0.0,1.0
630540,292.592529296875,297.1499938964844,293.1499938964844,0.4742879867553711,-7919.107421875,304.111572265625,0.9041723608970642,0.4632109999656677,0.4171993732452392,292.5946960449219,297.1499938964844,293.1499938964844,0.3526768982410431,-6631.74853515625,304.109375,0.8378039002418518,0.3677636682987213,0.349427580833435,292.4244689941406,297.1499938964844,293.1499938964844,0.5729252696037292,-7137.98779296875,304.082763671875,0.9565972685813904,0.5397395491600037,0.3767392635345459,292.17950439453125,297.1499938964844,293.1499938964844,0.6996178030967712,-11244.4306640625,304.1064453125,0.9990000128746032,0.7665507793426514,0.5926102995872498,292.7632751464844,297.1499938964844,293.1499938964844,0.1151676774024963,-13037.982421875,304.13189697265625,0.6255316138267517,0.1496377885341644,0.6859868168830872,288.4056701660156,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.7622985839844,288.4056701660156,1.0,0.5512968897819519,0.438853770494461,0.438853770494461,1.0,1.0,-2.9076061248779297,0.9590411186218262,1.948564887046814,0.1142818853259086,0.0,0.0,1.0,140.15548706054688,191.0,38.77492141723633,-27145.96484375,2094.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7646179199219,305.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.19921875,27720.0,0.0,0.0,0.6420930027961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595301628112793,1.6595529317855835,-2.274448161188048e-05,0.0,0.0006516427965834,0.0,0.0,508.1745910644531,0.0,0.0,0.0,0.920968234539032,4.0,0.0,1.0
630600,292.592529296875,297.1499938964844,293.1499938964844,0.4742879867553711,-7919.107421875,304.111572265625,0.9041723608970642,0.4632109999656677,0.4171993732452392,292.5946960449219,297.1499938964844,293.1499938964844,0.3526768982410431,-6631.74853515625,304.109375,0.8378039002418518,0.3677636682987213,0.349427580833435,292.4244689941406,297.1499938964844,293.1499938964844,0.5729252696037292,-7137.98779296875,304.082763671875,0.9565972685813904,0.5397395491600037,0.3767392635345459,292.17950439453125,297.1499938964844,293.1499938964844,0.6996178030967712,-11244.4306640625,304.1064453125,0.9990000128746032,0.7665507793426514,0.5926102995872498,292.7632751464844,297.1499938964844,293.1499938964844,0.1151676774024963,-13037.982421875,304.13189697265625,0.6255316138267517,0.1496377885341644,0.6859868168830872,288.4056701660156,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.7622985839844,288.4056701660156,1.0,0.5512968897819519,0.438853770494461,0.438853770494461,1.0,1.0,-2.9076061248779297,0.9590411186218262,1.948564887046814,0.1142818853259086,0.0,0.0,1.0,140.15548706054688,191.0,38.77492141723633,-27145.96484375,2094.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7646179199219,305.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.19921875,27720.0,0.0,0.0,0.6420930027961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595301628112793,1.6595529317855835,-2.274448161188048e-05,0.0,0.0006516427965834,0.0,0.0,508.1745910644531,0.0,0.0,0.0,0.920968234539032,4.0,0.0,1.0
630660,292.6383056640625,297.1499938964844,293.1499938964844,0.481344074010849,-8009.2822265625,304.1125183105469,0.890799880027771,0.4680493772029876,0.4220819771289825,292.6352233886719,297.1499938964844,293.1499938964844,0.3604562282562256,-6744.7431640625,304.10986328125,0.8280079364776611,0.3736121654510498,0.3555022478103637,292.4700927734375,297.1499938964844,293.1499938964844,0.5860991477966309,-7263.576171875,304.0830993652344,0.9436014890670776,0.5488678812980652,0.3835029304027557,292.24932861328125,297.1499938964844,293.1499938964844,0.7435435652732849,-11830.9619140625,304.0476379394531,0.9990000128746032,0.7770242691040039,0.6260976195335388,292.7998352050781,297.1499938964844,293.1499938964844,0.1180405616760253,-13294.408203125,304.13311767578125,0.6185734868049622,0.1520261764526367,0.6996821761131287,288.41217041015625,291.1499938964844,251.4559326171875,250.9276428222656,279.14190673828125,292.79888916015625,288.41131591796875,1.0,0.5696607232093811,0.4379855692386627,0.4379855692386627,1.0,1.0,-2.985595703125,0.9866498112678528,1.998945951461792,0.1192453652620315,0.0,0.0,1.0,153.58660888671875,209.0,7.507971286773682,-27848.060546875,2297.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93426513671875,305.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34375,27720.0,0.0,0.0,0.6535729169845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006632934091612,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.922187328338623,4.0,0.0,1.0
630720,292.6383056640625,297.1499938964844,293.1499938964844,0.481344074010849,-8009.2822265625,304.1125183105469,0.890799880027771,0.4680493772029876,0.4220819771289825,292.6352233886719,297.1499938964844,293.1499938964844,0.3604562282562256,-6744.7431640625,304.10986328125,0.8280079364776611,0.3736121654510498,0.3555022478103637,292.4700927734375,297.1499938964844,293.1499938964844,0.5860991477966309,-7263.576171875,304.0830993652344,0.9436014890670776,0.5488678812980652,0.3835029304027557,292.24932861328125,297.1499938964844,293.1499938964844,0.7435435652732849,-11830.9619140625,304.0476379394531,0.9990000128746032,0.7770242691040039,0.6260976195335388,292.7998352050781,297.1499938964844,293.1499938964844,0.1180405616760253,-13294.408203125,304.13311767578125,0.6185734868049622,0.1520261764526367,0.6996821761131287,288.41217041015625,291.1499938964844,251.4559326171875,250.9276428222656,279.14190673828125,292.79888916015625,288.41131591796875,1.0,0.5696607232093811,0.4379855692386627,0.4379855692386627,1.0,1.0,-2.985595703125,0.9866498112678528,1.998945951461792,0.1192453652620315,0.0,0.0,1.0,153.58660888671875,209.0,7.507971286773682,-27848.060546875,2297.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93426513671875,305.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34375,27720.0,0.0,0.0,0.6535729169845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006632934091612,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.922187328338623,4.0,0.0,1.0
630780,292.6817932128906,297.1499938964844,293.1499938964844,0.4894185364246368,-8113.39208984375,304.1115417480469,0.8759947419166565,0.4721967577934265,0.4264165163040161,292.67364501953125,297.1499938964844,293.1499938964844,0.369001030921936,-6869.3310546875,304.1090087890625,0.816766619682312,0.3788598179817199,0.3610908687114715,292.5135192871094,297.1499938964844,293.1499938964844,0.6006776690483093,-7402.84521484375,304.0810852050781,0.928092360496521,0.5572866201400757,0.3898267745971679,292.3346862792969,297.1499938964844,293.1499938964844,0.7983884215354919,-12543.298828125,303.99053955078125,0.9990000128746032,0.7825674414634705,0.6643728017807007,292.83563232421875,297.1499938964844,293.1499938964844,0.120691031217575,-13533.0947265625,304.13433837890625,0.6093201041221619,0.1536422073841095,0.7102288603782654,288.3695678710937,291.1499938964844,251.45909118652344,250.9306640625,279.14208984375,292.834716796875,288.36767578125,1.0,0.5890612602233887,0.4371979534626007,0.4371979534626007,1.0,1.0,-3.063793420791626,1.0143215656280518,2.049471855163574,0.1242383420467376,0.0,0.0,1.0,169.38819885253906,227.0,-43.05055618286133,-28377.41015625,2522.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0560913085937,306.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.109375,27720.0,0.0,0.0,0.6649640798568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923348903656006,1.6923586130142212,-2.365257023484446e-05,0.0,0.0006748540326952,0.0,0.0,538.9104614257812,0.0,0.0,0.0,0.9239003658294678,4.0,0.0,1.0
630840,292.6817932128906,297.1499938964844,293.1499938964844,0.4894185364246368,-8113.39208984375,304.1115417480469,0.8759947419166565,0.4721967577934265,0.4264165163040161,292.67364501953125,297.1499938964844,293.1499938964844,0.369001030921936,-6869.3310546875,304.1090087890625,0.816766619682312,0.3788598179817199,0.3610908687114715,292.5135192871094,297.1499938964844,293.1499938964844,0.6006776690483093,-7402.84521484375,304.0810852050781,0.928092360496521,0.5572866201400757,0.3898267745971679,292.3346862792969,297.1499938964844,293.1499938964844,0.7983884215354919,-12543.298828125,303.99053955078125,0.9990000128746032,0.7825674414634705,0.6643728017807007,292.83563232421875,297.1499938964844,293.1499938964844,0.120691031217575,-13533.0947265625,304.13433837890625,0.6093201041221619,0.1536422073841095,0.7102288603782654,288.3695678710937,291.1499938964844,251.45909118652344,250.9306640625,279.14208984375,292.834716796875,288.36767578125,1.0,0.5890612602233887,0.4371979534626007,0.4371979534626007,1.0,1.0,-3.063793420791626,1.0143215656280518,2.049471855163574,0.1242383420467376,0.0,0.0,1.0,169.38819885253906,227.0,-43.05055618286133,-28377.41015625,2522.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0560913085937,306.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.109375,27720.0,0.0,0.0,0.6649640798568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923348903656006,1.6923586130142212,-2.365257023484446e-05,0.0,0.0006748540326952,0.0,0.0,538.9104614257812,0.0,0.0,0.0,0.9239003658294678,4.0,0.0,1.0
630900,292.7026672363281,297.1499938964844,293.1499938964844,0.4934824705123901,-8165.5859375,304.11114501953125,0.868577778339386,0.4740236401557922,0.4283854067325592,292.6921081542969,297.1499938964844,293.1499938964844,0.3732892870903015,-6931.60693359375,304.108642578125,0.8108441829681396,0.3812687695026397,0.3637056946754455,292.534423828125,297.1499938964844,293.1499938964844,0.6080790162086487,-7473.1416015625,304.0801696777344,0.9201244711875916,0.5612441897392273,0.3928303718566894,292.38140869140625,297.1499938964844,293.1499938964844,0.828477144241333,-12926.0439453125,303.9648742675781,0.9990000128746032,0.7837207913398743,0.684502363204956,292.8530578613281,297.1499938964844,293.1499938964844,0.1218636035919189,-13638.8486328125,304.13507080078125,0.6040914058685303,0.1541979908943176,0.7144390940666199,288.3409423828125,291.1499938964844,251.4610290527344,250.9325256347656,279.1424560546875,292.8521728515625,288.3388671875,1.0,0.5988912582397461,0.4368486404418945,0.4368486404418945,1.0,1.0,-3.102165460586548,1.027916431427002,2.074249029159546,0.1267115324735641,0.0,0.0,1.0,177.9468231201172,227.0,-60.10422134399414,-28622.53125,2641.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10821533203125,306.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.98828125,28800.0,0.0,0.0,0.6705770492553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928813457489014,1.6929049491882324,-2.366784610785544e-05,0.0,0.0006805504672229,0.0,0.0,539.4326171875,0.0,0.0,0.0,0.9391717910766602,4.0,0.0,1.0
630960,292.7230834960937,297.1499938964844,293.1499938964844,0.4966852366924286,-8205.68359375,304.1123962402344,0.861332356929779,0.475684255361557,0.4302225410938263,292.7100830078125,297.1499938964844,293.1499938964844,0.3769156336784363,-6983.3837890625,304.1095886230469,0.8047236800193787,0.3835376799106598,0.3662029504776001,292.5548400878906,297.1499938964844,293.1499938964844,0.6144887208938599,-7532.87548828125,304.0812072753906,0.9123908281326294,0.5650326013565063,0.3957296013832092,292.4300842285156,297.1499938964844,293.1499938964844,0.8585134744644165,-13301.9833984375,303.9439697265625,0.9990000128746032,0.783897876739502,0.7049664258956909,292.8701171875,297.1499938964844,293.1499938964844,0.1227332130074501,-13715.701171875,304.1361999511719,0.5986670255661011,0.1546077132225036,0.7180258631706238,288.3322448730469,291.1499938964844,251.4632110595703,250.9346466064453,279.1429443359375,292.8692932128906,288.33087158203125,1.0,0.6087061166763306,0.4365319311618805,0.4365319311618805,1.0,1.0,-3.1397671699523926,1.0412561893463137,2.098510980606079,0.1291565895080566,0.0,0.0,1.0,186.83834838867188,230.0,-44.59864044189453,-28968.396484375,2763.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13970947265625,306.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7578125,28800.0,0.0,0.0,0.6763114929199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171738147735596,1.717198133468628,-2.4351977117476054e-05,0.0,0.0006863701855763,0.0,0.0,562.9898681640625,0.0,0.0,0.0,0.9378485083580016,4.0,0.0,1.0
631020,292.7618103027344,297.1499938964844,293.1499938964844,0.5033271908760071,-8289.306640625,304.1138916015625,0.8518058061599731,0.4786394834518432,0.4333850443363189,292.7441711425781,297.1499938964844,293.1499938964844,0.3843240141868591,-7089.357421875,304.1107482910156,0.7967457175254822,0.3877701759338379,0.3707228899002075,292.5936584472656,297.1499938964844,293.1499938964844,0.6277783513069153,-7656.82275390625,304.08203125,0.903251588344574,0.5722379684448242,0.4011252224445343,292.5240783691406,297.1499938964844,293.1499938964844,0.9077585935592652,-13890.638671875,303.9314270019531,0.9990000128746032,0.783064603805542,0.7347208857536316,292.9023132324219,297.1499938964844,293.1499938964844,0.1242402642965316,-13850.4931640625,304.1382751464844,0.5909091234207153,0.1551666408777237,0.7230200171470642,288.2894287109375,291.1499938964844,251.4684295654297,250.939697265625,279.1454467773437,292.9015808105469,288.28814697265625,1.0,0.6230089068412781,0.4361985921859741,0.4361985921859741,1.0,1.0,-3.1972479820251465,1.0619114637374878,2.135336399078369,0.1333793848752975,0.0,0.0,1.0,200.3041839599609,233.0,-53.91468048095703,-29351.224609375,2954.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2032775878906,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.328125,28800.0,0.0,0.0,0.6875994801521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239850759506226,1.72400963306427,-2.454554669384379e-05,0.0,0.0006978260935284,0.0,0.0,569.7158813476562,0.0,0.0,0.0,0.941228210926056,4.0,0.0,1.0
631080,292.7618103027344,297.1499938964844,293.1499938964844,0.5033271908760071,-8289.306640625,304.1138916015625,0.8518058061599731,0.4786394834518432,0.4333850443363189,292.7441711425781,297.1499938964844,293.1499938964844,0.3843240141868591,-7089.357421875,304.1107482910156,0.7967457175254822,0.3877701759338379,0.3707228899002075,292.5936584472656,297.1499938964844,293.1499938964844,0.6277783513069153,-7656.82275390625,304.08203125,0.903251588344574,0.5722379684448242,0.4011252224445343,292.5240783691406,297.1499938964844,293.1499938964844,0.9077585935592652,-13890.638671875,303.9314270019531,0.9990000128746032,0.783064603805542,0.7347208857536316,292.9023132324219,297.1499938964844,293.1499938964844,0.1242402642965316,-13850.4931640625,304.1382751464844,0.5909091234207153,0.1551666408777237,0.7230200171470642,288.2894287109375,291.1499938964844,251.4684295654297,250.939697265625,279.1454467773437,292.9015808105469,288.28814697265625,1.0,0.6230089068412781,0.4361985921859741,0.4361985921859741,1.0,1.0,-3.1972479820251465,1.0619114637374878,2.135336399078369,0.1333793848752975,0.0,0.0,1.0,200.3041839599609,233.0,-53.91468048095703,-29351.224609375,2954.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2032775878906,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.328125,28800.0,0.0,0.0,0.6875994801521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239850759506226,1.72400963306427,-2.454554669384379e-05,0.0,0.0006978260935284,0.0,0.0,569.7158813476562,0.0,0.0,0.0,0.941228210926056,4.0,0.0,1.0
631140,292.7979431152344,297.1499938964844,293.1499938964844,0.5085064768791199,-8352.861328125,304.1174011230469,0.8433890342712402,0.4811504483222961,0.4361419677734375,292.7757263183594,297.1499938964844,293.1499938964844,0.3906216025352478,-7177.99267578125,304.1134033203125,0.7896236777305603,0.3916485011577606,0.3748911619186401,292.6297302246094,297.1499938964844,293.1499938964844,0.6394689679145813,-7763.87890625,304.0853271484375,0.8956026434898376,0.5790156722068787,0.4062109589576721,292.5966186523437,297.1499938964844,293.1499938964844,0.9283072352409364,-14088.8759765625,303.9717102050781,0.9935208559036256,0.7841414213180542,0.7426071763038635,292.9310607910156,297.1499938964844,293.1499938964844,0.125326856970787,-13945.9638671875,304.140380859375,0.5836634635925293,0.1556059271097183,0.7271272540092468,288.2717590332031,291.1499938964844,251.474838256836,250.94595336914065,279.14910888671875,292.930419921875,288.2719421386719,1.0,0.632978618144989,0.4362890720367431,0.4362890720367431,1.0,1.0,-3.225752115249634,1.0727440118789673,2.153007984161377,0.1362938284873962,0.0,0.0,1.0,212.5200653076172,236.0,-26.415536880493164,-29604.826171875,3082.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3145446777344,306.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.615234375,29880.0,0.0,0.0,0.6980739831924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255830764770508,1.7256076335906982,-2.459107054164633e-05,0.0,0.000708456384018,0.0,0.0,571.3015747070312,0.0,0.0,0.0,0.957021176815033,4.0,0.0,1.0
631200,292.7979431152344,297.1499938964844,293.1499938964844,0.5085064768791199,-8352.861328125,304.1174011230469,0.8433890342712402,0.4811504483222961,0.4361419677734375,292.7757263183594,297.1499938964844,293.1499938964844,0.3906216025352478,-7177.99267578125,304.1134033203125,0.7896236777305603,0.3916485011577606,0.3748911619186401,292.6297302246094,297.1499938964844,293.1499938964844,0.6394689679145813,-7763.87890625,304.0853271484375,0.8956026434898376,0.5790156722068787,0.4062109589576721,292.5966186523437,297.1499938964844,293.1499938964844,0.9283072352409364,-14088.8759765625,303.9717102050781,0.9935208559036256,0.7841414213180542,0.7426071763038635,292.9310607910156,297.1499938964844,293.1499938964844,0.125326856970787,-13945.9638671875,304.140380859375,0.5836634635925293,0.1556059271097183,0.7271272540092468,288.2717590332031,291.1499938964844,251.474838256836,250.94595336914065,279.14910888671875,292.930419921875,288.2719421386719,1.0,0.632978618144989,0.4362890720367431,0.4362890720367431,1.0,1.0,-3.225752115249634,1.0727440118789673,2.153007984161377,0.1362938284873962,0.0,0.0,1.0,212.5200653076172,236.0,-26.415536880493164,-29604.826171875,3082.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3145446777344,306.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.615234375,29880.0,0.0,0.0,0.6980739831924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255830764770508,1.7256076335906982,-2.459107054164633e-05,0.0,0.000708456384018,0.0,0.0,571.3015747070312,0.0,0.0,0.0,0.957021176815033,4.0,0.0,1.0
631260,292.8324584960937,297.1499938964844,293.1499938964844,0.5107277035713196,-8376.658203125,304.1244506835937,0.8382228016853333,0.4830707907676697,0.4382749497890472,292.8056945800781,297.1499938964844,293.1499938964844,0.3946259021759033,-7231.83544921875,304.11883544921875,0.7856442332267761,0.3950526118278503,0.3785112202167511,292.6639099121094,297.1499938964844,293.1499938964844,0.6477673053741455,-7836.78466796875,304.0929260253906,0.8916134834289551,0.5852651000022888,0.4108479022979736,292.6436767578125,297.1499938964844,293.1499938964844,0.9391092658042908,-14167.556640625,304.0126647949219,0.98854398727417,0.7885900139808655,0.7465272545814514,292.9564208984375,297.1499938964844,293.1499938964844,0.1257282644510269,-13976.513671875,304.14288330078125,0.5790876150131226,0.156008094549179,0.7304141521453857,288.3106689453125,291.1499938964844,251.4825897216797,250.9534912109375,279.1506042480469,292.9558410644531,288.31170654296875,1.0,0.6401548981666565,0.4364483058452606,0.4364483058452606,1.0,1.0,-3.247316837310791,1.0813391208648682,2.165977716445923,0.1385480463504791,0.0,0.0,1.0,221.04489135742188,239.0,25.774751663208008,-29989.95703125,3175.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4461669921875,306.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.707844614982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0007183722918853,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
631320,292.8324584960937,297.1499938964844,293.1499938964844,0.5107277035713196,-8376.658203125,304.1244506835937,0.8382228016853333,0.4830707907676697,0.4382749497890472,292.8056945800781,297.1499938964844,293.1499938964844,0.3946259021759033,-7231.83544921875,304.11883544921875,0.7856442332267761,0.3950526118278503,0.3785112202167511,292.6639099121094,297.1499938964844,293.1499938964844,0.6477673053741455,-7836.78466796875,304.0929260253906,0.8916134834289551,0.5852651000022888,0.4108479022979736,292.6436767578125,297.1499938964844,293.1499938964844,0.9391092658042908,-14167.556640625,304.0126647949219,0.98854398727417,0.7885900139808655,0.7465272545814514,292.9564208984375,297.1499938964844,293.1499938964844,0.1257282644510269,-13976.513671875,304.14288330078125,0.5790876150131226,0.156008094549179,0.7304141521453857,288.3106689453125,291.1499938964844,251.4825897216797,250.9534912109375,279.1506042480469,292.9558410644531,288.31170654296875,1.0,0.6401548981666565,0.4364483058452606,0.4364483058452606,1.0,1.0,-3.247316837310791,1.0813391208648682,2.165977716445923,0.1385480463504791,0.0,0.0,1.0,221.04489135742188,239.0,25.774751663208008,-29989.95703125,3175.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4461669921875,306.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.707844614982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0007183722918853,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
631380,292.86480712890625,297.1499938964844,293.1499938964844,0.5125762820243835,-8396.734375,304.1298828125,0.8349111080169678,0.4845483303070068,0.4398850202560425,292.83380126953125,297.1499938964844,293.1499938964844,0.3983235955238342,-7281.91845703125,304.123046875,0.7834805846214294,0.3980731964111328,0.3816473484039306,292.6956787109375,297.1499938964844,293.1499938964844,0.6558287143707275,-7908.29736328125,304.0985107421875,0.8897919058799744,0.5911300182342529,0.4151220917701721,292.6815185546875,297.1499938964844,293.1499938964844,0.9499428868293762,-14262.857421875,304.0401306152344,0.9858987927436828,0.793736457824707,0.751459538936615,292.97869873046875,297.1499938964844,293.1499938964844,0.1261255890130996,-14008.3212890625,304.14459228515625,0.5761868357658386,0.1563923209905624,0.7331807613372803,288.336181640625,291.1499938964844,251.4917907714844,250.96246337890625,279.1516418457031,292.9781799316406,288.3372497558594,1.0,0.64585280418396,0.4366837441921234,0.4366837441921234,1.0,1.0,-3.26741623878479,1.0893385410308838,2.1780776977539062,0.1407110691070556,0.0,0.0,1.0,227.17935180664065,242.0,33.05371856689453,-30265.02734375,3253.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6102905273437,306.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,29847.78515625,29880.0,0.0,0.0,0.7166994214057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571921348571775,1.7572176456451416,-2.550023782532662e-05,0.0,0.0007273587980307,0.0,0.0,603.275634765625,0.0,0.0,0.0,0.9592984318733216,4.0,0.0,1.0
