time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631440,292.86480712890625,297.1499938964844,293.1499938964844,0.5125762820243835,-8396.734375,304.1298828125,0.8349111080169678,0.4845483303070068,0.4398850202560425,292.83380126953125,297.1499938964844,293.1499938964844,0.3983235955238342,-7281.91845703125,304.123046875,0.7834805846214294,0.3980731964111328,0.3816473484039306,292.6956787109375,297.1499938964844,293.1499938964844,0.6558287143707275,-7908.29736328125,304.0985107421875,0.8897919058799744,0.5911300182342529,0.4151220917701721,292.6815185546875,297.1499938964844,293.1499938964844,0.9499428868293762,-14262.857421875,304.0401306152344,0.9858987927436828,0.793736457824707,0.751459538936615,292.97869873046875,297.1499938964844,293.1499938964844,0.1261255890130996,-14008.3212890625,304.14459228515625,0.5761868357658386,0.1563923209905624,0.7331807613372803,288.336181640625,291.1499938964844,251.4917907714844,250.96246337890625,279.1516418457031,292.9781799316406,288.3372497558594,1.0,0.64585280418396,0.4366837441921234,0.4366837441921234,1.0,1.0,-3.26741623878479,1.0893385410308838,2.1780776977539062,0.1407110691070556,0.0,0.0,1.0,227.17935180664065,242.0,33.05371856689453,-30265.02734375,3253.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6102905273437,306.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,29847.78515625,29880.0,0.0,0.0,0.7166994214057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571921348571775,1.7572176456451416,-2.550023782532662e-05,0.0,0.0007273587980307,0.0,0.0,603.275634765625,0.0,0.0,0.0,0.9592984318733216,4.0,0.0,1.0
631500,292.8802185058594,297.1499938964844,293.1499938964844,0.5131904482841492,-8402.9482421875,304.1324157714844,0.8335979580879211,0.4851362705230713,0.4405360817909241,292.84716796875,297.1499938964844,293.1499938964844,0.3999251127243042,-7303.4580078125,304.1250305175781,0.7827321887016296,0.3994551301002502,0.3830728828907013,292.7107238769531,297.1499938964844,293.1499938964844,0.6595407724380493,-7941.119140625,304.1011047363281,0.8892897963523865,0.5939286947250366,0.417151927947998,292.6986999511719,297.1499938964844,293.1499938964844,0.9548355937004088,-14307.150390625,304.0511779785156,0.985006868839264,0.7962960600852966,0.7539463639259338,292.9888610839844,297.1499938964844,293.1499938964844,0.1262710094451904,-14019.525390625,304.1452941894531,0.5750575661659241,0.15656179189682,0.7343940734863281,288.350341796875,291.1499938964844,251.4969787597656,250.967514038086,279.15185546875,292.9884033203125,288.3515014648437,1.0,0.6483443379402161,0.4367913007736206,0.4367913007736206,1.0,1.0,-3.276801347732544,1.0931206941604614,2.183680534362793,0.1417693942785263,0.0,0.0,1.0,229.7327575683593,242.0,36.22184371948242,-30402.708984375,3288.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.701416015625,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.55078125,30960.0,0.0,0.0,0.720775306224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576855421066284,1.7577110528945925,-2.551456054789014e-05,0.0,0.0007314953254535,0.0,0.0,603.7839965820312,0.0,0.0,0.0,0.974543035030365,4.0,0.0,1.0
631560,292.8951721191406,297.1499938964844,293.1499938964844,0.5128004550933838,-8395.63671875,304.1363220214844,0.8323967456817627,0.4856171607971191,0.4410894513130188,292.860107421875,297.1499938964844,293.1499938964844,0.4007337987422943,-7313.02099609375,304.12811279296875,0.7820917963981628,0.4007504880428314,0.3844116032123565,292.725341796875,297.1499938964844,293.1499938964844,0.6620253920555115,-7961.69482421875,304.10546875,0.8889251351356506,0.5966264605522156,0.4191121459007263,292.71514892578125,297.1499938964844,293.1499938964844,0.957940936088562,-14330.3447265625,304.0634765625,0.9842634201049804,0.7987797856330872,0.7563796639442444,292.99853515625,297.1499938964844,293.1499938964844,0.1261794418096542,-14007.931640625,304.1463317871094,0.5740357041358948,0.1567077487707138,0.7354817390441895,288.38739013671875,291.1499938964844,251.5025787353516,250.9729766845703,279.1520080566406,292.9980773925781,288.38934326171875,1.0,0.6506584882736206,0.4369031488895416,0.4369031488895416,1.0,1.0,-3.2856662273406982,1.0967191457748413,2.1889469623565674,0.1427961885929107,0.0,0.0,1.0,232.076171875,245.0,65.81310272216797,-30649.478515625,3321.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7786560058594,306.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08203125,30960.0,0.0,0.0,0.7248209118843079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813488245010376,1.7813750505447388,-2.6206176698906347e-05,0.0,0.0007356010610237,0.0,0.0,628.499755859375,0.0,0.0,0.0,0.9728567600250244,4.0,0.0,1.0
631620,292.9236145019531,297.1499938964844,293.1499938964844,0.512739896774292,-8392.076171875,304.14093017578125,0.8301464915275574,0.4863043129444122,0.4419171512126922,292.8847045898437,297.1499938964844,293.1499938964844,0.4029269516468048,-7341.83251953125,304.1317138671875,0.7809494137763977,0.4031016230583191,0.3868395984172821,292.75311279296875,297.1499938964844,293.1499938964844,0.667971670627594,-8013.7998046875,304.1103515625,0.8883864283561707,0.6017486453056335,0.4228206574916839,292.7461242675781,297.1499938964844,293.1499938964844,0.96517676115036,-14395.7158203125,304.0801086425781,0.9829993844032288,0.8035136461257935,0.7610045075416565,293.01641845703125,297.1499938964844,293.1499938964844,0.1262004822492599,-14005.9169921875,304.1474914550781,0.5721303224563599,0.156914547085762,0.7372283935546875,288.4283752441406,291.1499938964844,251.5150756835937,250.9851226806641,279.1522521972656,293.0160217285156,288.4298095703125,1.0,0.6548568606376648,0.4371423423290252,0.4371423423290252,1.0,1.0,-3.30169939994812,1.1033235788345337,2.198375940322876,0.1447464227676391,0.0,0.0,1.0,236.3549652099609,248.0,58.05815505981445,-30916.591796875,3382.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9340515136719,306.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.568359375,30960.0,0.0,0.0,0.7324440479278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877686023712158,1.7877949476242063,-2.6395402528578416e-05,0.0,0.0007433376158587,0.0,0.0,635.3193359375,0.0,0.0,0.0,0.976035475730896,4.0,0.0,1.0
631680,292.9236145019531,297.1499938964844,293.1499938964844,0.512739896774292,-8392.076171875,304.14093017578125,0.8301464915275574,0.4863043129444122,0.4419171512126922,292.8847045898437,297.1499938964844,293.1499938964844,0.4029269516468048,-7341.83251953125,304.1317138671875,0.7809494137763977,0.4031016230583191,0.3868395984172821,292.75311279296875,297.1499938964844,293.1499938964844,0.667971670627594,-8013.7998046875,304.1103515625,0.8883864283561707,0.6017486453056335,0.4228206574916839,292.7461242675781,297.1499938964844,293.1499938964844,0.96517676115036,-14395.7158203125,304.0801086425781,0.9829993844032288,0.8035136461257935,0.7610045075416565,293.01641845703125,297.1499938964844,293.1499938964844,0.1262004822492599,-14005.9169921875,304.1474914550781,0.5721303224563599,0.156914547085762,0.7372283935546875,288.4283752441406,291.1499938964844,251.5150756835937,250.9851226806641,279.1522521972656,293.0160217285156,288.4298095703125,1.0,0.6548568606376648,0.4371423423290252,0.4371423423290252,1.0,1.0,-3.30169939994812,1.1033235788345337,2.198375940322876,0.1447464227676391,0.0,0.0,1.0,236.3549652099609,248.0,58.05815505981445,-30916.591796875,3382.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9340515136719,306.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.568359375,30960.0,0.0,0.0,0.7324440479278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877686023712158,1.7877949476242063,-2.6395402528578416e-05,0.0,0.0007433376158587,0.0,0.0,635.3193359375,0.0,0.0,0.0,0.976035475730896,4.0,0.0,1.0
631740,292.9500732421875,297.1499938964844,293.1499938964844,0.5123525261878967,-8384.97265625,304.14459228515625,0.8279851675033569,0.4866676926612854,0.4424427449703216,292.9076843261719,297.1499938964844,293.1499938964844,0.4048396944999695,-7367.041015625,304.1346130371094,0.7798668742179871,0.4051623344421386,0.388977974653244,292.7790832519531,297.1499938964844,293.1499938964844,0.6735698580741882,-8063.12451171875,304.1142272949219,0.887954592704773,0.606536865234375,0.4262856841087341,292.77471923828125,297.1499938964844,293.1499938964844,0.9716319441795348,-14456.3046875,304.0925598144531,0.9818873405456544,0.8079443573951721,0.7653404474258423,293.0326538085937,297.1499938964844,293.1499938964844,0.1261398494243621,-13997.275390625,304.1484375,0.5702740550041199,0.1570043265819549,0.7384020686149597,288.4639892578125,291.1499938964844,251.5294189453125,250.99905395507807,279.1524963378906,293.03228759765625,288.46533203125,1.0,0.6586112976074219,0.4374019205570221,0.4374019205570221,1.0,1.0,-3.315692901611328,1.10922110080719,2.2064716815948486,0.1465783417224884,0.0,0.0,1.0,240.281494140625,251.0,52.10589218139648,-31158.701171875,3436.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1011962890625,306.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7393034100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0007502989610657,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
631800,292.9500732421875,297.1499938964844,293.1499938964844,0.5123525261878967,-8384.97265625,304.14459228515625,0.8279851675033569,0.4866676926612854,0.4424427449703216,292.9076843261719,297.1499938964844,293.1499938964844,0.4048396944999695,-7367.041015625,304.1346130371094,0.7798668742179871,0.4051623344421386,0.388977974653244,292.7790832519531,297.1499938964844,293.1499938964844,0.6735698580741882,-8063.12451171875,304.1142272949219,0.887954592704773,0.606536865234375,0.4262856841087341,292.77471923828125,297.1499938964844,293.1499938964844,0.9716319441795348,-14456.3046875,304.0925598144531,0.9818873405456544,0.8079443573951721,0.7653404474258423,293.0326538085937,297.1499938964844,293.1499938964844,0.1261398494243621,-13997.275390625,304.1484375,0.5702740550041199,0.1570043265819549,0.7384020686149597,288.4639892578125,291.1499938964844,251.5294189453125,250.99905395507807,279.1524963378906,293.03228759765625,288.46533203125,1.0,0.6586112976074219,0.4374019205570221,0.4374019205570221,1.0,1.0,-3.315692901611328,1.10922110080719,2.2064716815948486,0.1465783417224884,0.0,0.0,1.0,240.281494140625,251.0,52.10589218139648,-31158.701171875,3436.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1011962890625,306.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7393034100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0007502989610657,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
631860,292.975341796875,297.1499938964844,293.1499938964844,0.5104073286056519,-8357.4072265625,304.1495056152344,0.8257452845573425,0.4866138398647308,0.4426195621490478,292.9293212890625,297.1499938964844,293.1499938964844,0.4055352210998535,-7374.35107421875,304.13848876953125,0.7787080407142639,0.4069129228591919,0.3908316791057586,292.8033752441406,297.1499938964844,293.1499938964844,0.6773267388343811,-8094.7001953125,304.1197204589844,0.8874834775924683,0.6110032200813293,0.4295254051685333,292.8016052246094,297.1499938964844,293.1499938964844,0.9752742052078248,-14485.4482421875,304.1053771972656,0.980761468410492,0.8120003938674927,0.7693406939506531,293.0474548339844,297.1499938964844,293.1499938964844,0.1257134526968002,-13954.232421875,304.1496276855469,0.5683519840240479,0.1569761037826538,0.739030122756958,288.52655029296875,291.1499938964844,251.5457000732422,251.01486206054688,279.1527099609375,293.047119140625,288.52813720703125,1.0,0.6620066165924072,0.4376856982707977,0.4376856982707977,1.0,1.0,-3.327594995498657,1.1144030094146729,2.2131919860839844,0.1483020037412643,0.0,0.0,1.0,244.0309295654297,254.0,70.45072937011719,-31501.033203125,3485.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2364807128906,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.7458706498146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168070316314693,-2.725902413658332e-05,0.0,0.0007569639128632,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
631920,292.975341796875,297.1499938964844,293.1499938964844,0.5104073286056519,-8357.4072265625,304.1495056152344,0.8257452845573425,0.4866138398647308,0.4426195621490478,292.9293212890625,297.1499938964844,293.1499938964844,0.4055352210998535,-7374.35107421875,304.13848876953125,0.7787080407142639,0.4069129228591919,0.3908316791057586,292.8033752441406,297.1499938964844,293.1499938964844,0.6773267388343811,-8094.7001953125,304.1197204589844,0.8874834775924683,0.6110032200813293,0.4295254051685333,292.8016052246094,297.1499938964844,293.1499938964844,0.9752742052078248,-14485.4482421875,304.1053771972656,0.980761468410492,0.8120003938674927,0.7693406939506531,293.0474548339844,297.1499938964844,293.1499938964844,0.1257134526968002,-13954.232421875,304.1496276855469,0.5683519840240479,0.1569761037826538,0.739030122756958,288.52655029296875,291.1499938964844,251.5457000732422,251.01486206054688,279.1527099609375,293.047119140625,288.52813720703125,1.0,0.6620066165924072,0.4376856982707977,0.4376856982707977,1.0,1.0,-3.327594995498657,1.1144030094146729,2.2131919860839844,0.1483020037412643,0.0,0.0,1.0,244.0309295654297,254.0,70.45072937011719,-31501.033203125,3485.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2364807128906,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.7458706498146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168070316314693,-2.725902413658332e-05,0.0,0.0007569639128632,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
631980,292.99932861328125,297.1499938964844,293.1499938964844,0.508754312992096,-8334.7685546875,304.15240478515625,0.8233526945114136,0.4861693382263183,0.4424269497394562,292.94989013671875,297.1499938964844,293.1499938964844,0.4064840674400329,-7386.25390625,304.1407165527344,0.7773956060409546,0.40833380818367,0.3923720419406891,292.8260192871094,297.1499938964844,293.1499938964844,0.6816916465759277,-8133.22119140625,304.1225280761719,0.8869193196296692,0.6151935458183289,0.4325582385063171,292.8268127441406,297.1499938964844,293.1499938964844,0.9795042872428894,-14525.8828125,304.1131286621094,0.9795576930046082,0.8157121539115906,0.7730108499526978,293.0609436035156,297.1499938964844,293.1499938964844,0.1253900080919265,-13922.4462890625,304.1502990722656,0.5663177371025085,0.1568339318037033,0.7391339540481567,288.5650329589844,291.1499938964844,251.5640869140625,251.0326538085937,279.1529846191406,293.0606384277344,288.56640625,1.0,0.6650846600532532,0.4379965364933014,0.4379965364933014,1.0,1.0,-3.337400197982788,1.118876576423645,2.218523502349853,0.1499214172363281,0.0,0.0,1.0,247.68093872070312,257.0,58.022552490234375,-31705.439453125,3528.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3766174316406,307.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.482421875,32040.0,0.0,0.0,0.7518448829650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197672367095947,-2.734792178671341e-05,0.0,0.000763026997447,0.0,0.0,670.0177612304688,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
632040,292.99932861328125,297.1499938964844,293.1499938964844,0.508754312992096,-8334.7685546875,304.15240478515625,0.8233526945114136,0.4861693382263183,0.4424269497394562,292.94989013671875,297.1499938964844,293.1499938964844,0.4064840674400329,-7386.25390625,304.1407165527344,0.7773956060409546,0.40833380818367,0.3923720419406891,292.8260192871094,297.1499938964844,293.1499938964844,0.6816916465759277,-8133.22119140625,304.1225280761719,0.8869193196296692,0.6151935458183289,0.4325582385063171,292.8268127441406,297.1499938964844,293.1499938964844,0.9795042872428894,-14525.8828125,304.1131286621094,0.9795576930046082,0.8157121539115906,0.7730108499526978,293.0609436035156,297.1499938964844,293.1499938964844,0.1253900080919265,-13922.4462890625,304.1502990722656,0.5663177371025085,0.1568339318037033,0.7391339540481567,288.5650329589844,291.1499938964844,251.5640869140625,251.0326538085937,279.1529846191406,293.0606384277344,288.56640625,1.0,0.6650846600532532,0.4379965364933014,0.4379965364933014,1.0,1.0,-3.337400197982788,1.118876576423645,2.218523502349853,0.1499214172363281,0.0,0.0,1.0,247.68093872070312,257.0,58.022552490234375,-31705.439453125,3528.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3766174316406,307.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.482421875,32040.0,0.0,0.0,0.7518448829650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739818572998,1.8197672367095947,-2.734792178671341e-05,0.0,0.000763026997447,0.0,0.0,670.0177612304688,0.0,0.0,0.0,0.9934359192848206,4.0,0.0,1.0
632100,293.01080322265625,297.1499938964844,293.1499938964844,0.5077928304672241,-8321.826171875,304.1537170410156,0.8221081495285034,0.4858221411705017,0.4422157704830169,292.9597473144531,297.1499938964844,293.1499938964844,0.4068390130996704,-7390.57275390625,304.1417541503906,0.7766841650009155,0.4089282751083374,0.3930314481258392,292.8366394042969,297.1499938964844,293.1499938964844,0.683788001537323,-8151.78955078125,304.1236877441406,0.8866135478019714,0.6172067523002625,0.4340172111988067,292.83892822265625,297.1499938964844,293.1499938964844,0.9813833236694336,-14544.0400390625,304.11639404296875,0.9789199233055116,0.8174243569374084,0.774715006351471,293.0672607421875,297.1499938964844,293.1499938964844,0.1251993030309677,-13904.1025390625,304.15057373046875,0.5652602314949036,0.1567234247922897,0.7390034198760986,288.5830993652344,291.1499938964844,251.5740966796875,251.04234313964844,279.1531066894531,293.06695556640625,288.5844421386719,1.0,0.6665168404579163,0.4381620585918426,0.4381620585918426,1.0,1.0,-3.341585874557495,1.1208733320236206,2.220712423324585,0.1506982296705246,0.0,0.0,1.0,249.4749450683593,257.0,54.58191680908203,-31801.798828125,3548.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,307.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9765625,33120.0,0.0,0.0,0.7545814514160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201801776885984,1.8202075958251955,-2.7361158572603017e-05,0.0,0.0007658042595721,0.0,0.0,670.5043334960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0220031738281,297.1499938964844,293.1499938964844,0.506294846534729,-8301.6328125,304.15576171875,0.8208276629447937,0.4853892922401428,0.441931813955307,292.9693908691406,297.1499938964844,293.1499938964844,0.4067499935626983,-7388.22998046875,304.1434020996094,0.7759333848953247,0.4094452559947967,0.3936199843883514,292.84698486328125,297.1499938964844,293.1499938964844,0.6852213144302368,-8163.78759765625,304.1258544921875,0.8862820267677307,0.6191431283950806,0.4354314506053924,292.85076904296875,297.1499938964844,293.1499938964844,0.982304871082306,-14550.54296875,304.1208190917969,0.9782525300979614,0.819039523601532,0.7763323187828064,293.0732727050781,297.1499938964844,293.1499938964844,0.1248793601989746,-13873.3515625,304.15106201171875,0.564175009727478,0.1565882414579391,0.7387626767158508,288.6128234863281,291.1499938964844,251.58468627929688,251.0525817871093,279.1532592773437,293.072998046875,288.6143798828125,1.0,0.6678835153579712,0.4383346736431122,0.4383346736431122,1.0,1.0,-3.345308303833008,1.1227165460586548,2.2225916385650635,0.1514561027288437,0.0,0.0,1.0,251.2556915283203,260.0,65.96249389648438,-31948.486328125,3567.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5152893066406,307.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.234375,33120.0,0.0,0.0,0.757262647151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318580389022827,1.8318856954574585,-2.77133676718222e-05,0.0,0.0007685253513045,0.0,0.0,683.4927368164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.04345703125,297.1499938964844,293.1499938964844,0.5038097500801086,-8268.8369140625,304.157958984375,0.8181438446044922,0.484280914068222,0.4411401450634002,292.98797607421875,297.1499938964844,293.1499938964844,0.4069639146327972,-7390.0146484375,304.145263671875,0.774304211139679,0.4102499485015869,0.3945789039134979,292.86688232421875,297.1499938964844,293.1499938964844,0.6888430118560791,-8195.8701171875,304.1278686523437,0.8855148553848267,0.6227870583534241,0.4380980134010315,292.8734130859375,297.1499938964844,293.1499938964844,0.985091269016266,-14577.525390625,304.1258850097656,0.9768239855766296,0.8220284581184387,0.7793192863464355,293.08453369140625,297.1499938964844,293.1499938964844,0.1243841648101806,-13826.7041015625,304.1515197753906,0.5619173049926758,0.156246930360794,0.7379582524299622,288.6487121582031,291.1499938964844,251.6076202392578,251.07472229003903,279.1535339355469,293.08428955078125,288.6500244140625,1.0,0.6704238653182983,0.4387024939060211,0.4387024939060211,1.0,1.0,-3.3513407707214355,1.125937581062317,2.225403308868408,0.1529134660959243,0.0,0.0,1.0,254.7872467041016,263.0,54.69731140136719,-32113.71875,3601.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65087890625,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7621763944625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007735121180303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.04345703125,297.1499938964844,293.1499938964844,0.5038097500801086,-8268.8369140625,304.157958984375,0.8181438446044922,0.484280914068222,0.4411401450634002,292.98797607421875,297.1499938964844,293.1499938964844,0.4069639146327972,-7390.0146484375,304.145263671875,0.774304211139679,0.4102499485015869,0.3945789039134979,292.86688232421875,297.1499938964844,293.1499938964844,0.6888430118560791,-8195.8701171875,304.1278686523437,0.8855148553848267,0.6227870583534241,0.4380980134010315,292.8734130859375,297.1499938964844,293.1499938964844,0.985091269016266,-14577.525390625,304.1258850097656,0.9768239855766296,0.8220284581184387,0.7793192863464355,293.08453369140625,297.1499938964844,293.1499938964844,0.1243841648101806,-13826.7041015625,304.1515197753906,0.5619173049926758,0.156246930360794,0.7379582524299622,288.6487121582031,291.1499938964844,251.6076202392578,251.07472229003903,279.1535339355469,293.08428955078125,288.6500244140625,1.0,0.6704238653182983,0.4387024939060211,0.4387024939060211,1.0,1.0,-3.3513407707214355,1.125937581062317,2.225403308868408,0.1529134660959243,0.0,0.0,1.0,254.7872467041016,263.0,54.69731140136719,-32113.71875,3601.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65087890625,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7621763944625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007735121180303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0638122558594,297.1499938964844,293.1499938964844,0.5008865594863892,-8230.44921875,304.1601867675781,0.8152968287467957,0.4828476309776306,0.4400625228881836,293.0057678222656,297.1499938964844,293.1499938964844,0.4067760109901428,-7386.10888671875,304.14715576171875,0.772513747215271,0.4107460081577301,0.3952506184577942,292.88580322265625,297.1499938964844,293.1499938964844,0.6919940114021301,-8223.5576171875,304.1300048828125,0.884618878364563,0.6261216402053833,0.4405537247657776,292.8946533203125,297.1499938964844,293.1499938964844,0.9872373938560486,-14597.9775390625,304.1303100585937,0.9752922654151917,0.8247191905975342,0.782028079032898,293.0948181152344,297.1499938964844,293.1499938964844,0.1238015964627265,-13772.26171875,304.1519775390625,0.5595588088035583,0.1558192670345306,0.7367609143257141,288.6850280761719,291.1499938964844,251.6330108642578,251.0992126464844,279.1538391113281,293.0945739746094,288.6864013671875,1.0,0.6727240085601807,0.4391008913516998,0.4391008913516998,1.0,1.0,-3.355623960494995,1.128588318824768,2.2270357608795166,0.1543067097663879,0.0,0.0,1.0,258.2784423828125,266.0,52.01036834716797,-32274.40234375,3632.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7909545898437,307.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7664874196052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778872968629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0638122558594,297.1499938964844,293.1499938964844,0.5008865594863892,-8230.44921875,304.1601867675781,0.8152968287467957,0.4828476309776306,0.4400625228881836,293.0057678222656,297.1499938964844,293.1499938964844,0.4067760109901428,-7386.10888671875,304.14715576171875,0.772513747215271,0.4107460081577301,0.3952506184577942,292.88580322265625,297.1499938964844,293.1499938964844,0.6919940114021301,-8223.5576171875,304.1300048828125,0.884618878364563,0.6261216402053833,0.4405537247657776,292.8946533203125,297.1499938964844,293.1499938964844,0.9872373938560486,-14597.9775390625,304.1303100585937,0.9752922654151917,0.8247191905975342,0.782028079032898,293.0948181152344,297.1499938964844,293.1499938964844,0.1238015964627265,-13772.26171875,304.1519775390625,0.5595588088035583,0.1558192670345306,0.7367609143257141,288.6850280761719,291.1499938964844,251.6330108642578,251.0992126464844,279.1538391113281,293.0945739746094,288.6864013671875,1.0,0.6727240085601807,0.4391008913516998,0.4391008913516998,1.0,1.0,-3.355623960494995,1.128588318824768,2.2270357608795166,0.1543067097663879,0.0,0.0,1.0,258.2784423828125,266.0,52.01036834716797,-32274.40234375,3632.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7909545898437,307.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7664874196052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778872968629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.083251953125,297.1499938964844,293.1499938964844,0.4975095093250274,-8186.23095703125,304.16241455078125,0.8122593760490417,0.4810856580734253,0.4386946260929107,293.02276611328125,297.1499938964844,293.1499938964844,0.4061866998672485,-7376.52490234375,304.1490783691406,0.7705633640289307,0.4109505116939544,0.3956448137760162,292.9040222167969,297.1499938964844,293.1499938964844,0.6946277022361755,-8246.421875,304.1322631835937,0.8835776448249817,0.6291204690933228,0.4427847564220428,292.91473388671875,297.1499938964844,293.1499938964844,0.9887514710426332,-14611.814453125,304.13433837890625,0.9736469388008118,0.8271159529685974,0.78446364402771,293.10418701171875,297.1499938964844,293.1499938964844,0.1231381073594093,-13710.5556640625,304.1524353027344,0.5571070313453674,0.1553142815828323,0.7352157831192017,288.7223205566406,291.1499938964844,251.66099548339844,251.12615966796875,279.1541442871094,293.1039733886719,288.7237243652344,1.0,0.674798846244812,0.4395319521427154,0.4395319521427154,1.0,1.0,-3.358207941055298,1.1306918859481812,2.2275161743164062,0.1556449681520462,0.0,0.0,1.0,261.7439270019531,269.0,52.07768630981445,-32424.630859375,3657.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.929443359375,307.6990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7702597379684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817156729288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.083251953125,297.1499938964844,293.1499938964844,0.4975095093250274,-8186.23095703125,304.16241455078125,0.8122593760490417,0.4810856580734253,0.4386946260929107,293.02276611328125,297.1499938964844,293.1499938964844,0.4061866998672485,-7376.52490234375,304.1490783691406,0.7705633640289307,0.4109505116939544,0.3956448137760162,292.9040222167969,297.1499938964844,293.1499938964844,0.6946277022361755,-8246.421875,304.1322631835937,0.8835776448249817,0.6291204690933228,0.4427847564220428,292.91473388671875,297.1499938964844,293.1499938964844,0.9887514710426332,-14611.814453125,304.13433837890625,0.9736469388008118,0.8271159529685974,0.78446364402771,293.10418701171875,297.1499938964844,293.1499938964844,0.1231381073594093,-13710.5556640625,304.1524353027344,0.5571070313453674,0.1553142815828323,0.7352157831192017,288.7223205566406,291.1499938964844,251.66099548339844,251.12615966796875,279.1541442871094,293.1039733886719,288.7237243652344,1.0,0.674798846244812,0.4395319521427154,0.4395319521427154,1.0,1.0,-3.358207941055298,1.1306918859481812,2.2275161743164062,0.1556449681520462,0.0,0.0,1.0,261.7439270019531,269.0,52.07768630981445,-32424.630859375,3657.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.929443359375,307.6990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7702597379684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817156729288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.1018981933594,297.1499938964844,293.1499938964844,0.493688553571701,-8136.30078125,304.1646423339844,0.8090037703514099,0.478991150856018,0.437031626701355,293.03924560546875,297.1499938964844,293.1499938964844,0.4051955938339233,-7361.2646484375,304.1510314941406,0.7684481143951416,0.4108335673809051,0.3957509994506836,292.9214172363281,297.1499938964844,293.1499938964844,0.6967657208442688,-8264.7373046875,304.1346130371094,0.8823964595794678,0.6318198442459106,0.4447976648807525,292.9337158203125,297.1499938964844,293.1499938964844,0.9896796345710754,-14619.5068359375,304.13800048828125,0.9718849658966064,0.8292245864868164,0.7866299748420715,293.1127319335937,297.1499938964844,293.1499938964844,0.1224038079380989,-13642.4921875,304.15283203125,0.5545709133148193,0.1547386795282364,0.733352541923523,288.76025390625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.1123962402344,288.7616271972656,1.0,0.6766558289527893,0.4399949610233307,0.4399949610233307,1.0,1.0,-3.3591225147247314,1.1322572231292725,2.226865291595459,0.1569283455610275,0.0,0.0,1.0,265.1877136230469,272.0,52.62787628173828,-32561.08984375,3679.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628662109375,307.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7735341787338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785038806498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.1018981933594,297.1499938964844,293.1499938964844,0.493688553571701,-8136.30078125,304.1646423339844,0.8090037703514099,0.478991150856018,0.437031626701355,293.03924560546875,297.1499938964844,293.1499938964844,0.4051955938339233,-7361.2646484375,304.1510314941406,0.7684481143951416,0.4108335673809051,0.3957509994506836,292.9214172363281,297.1499938964844,293.1499938964844,0.6967657208442688,-8264.7373046875,304.1346130371094,0.8823964595794678,0.6318198442459106,0.4447976648807525,292.9337158203125,297.1499938964844,293.1499938964844,0.9896796345710754,-14619.5068359375,304.13800048828125,0.9718849658966064,0.8292245864868164,0.7866299748420715,293.1127319335937,297.1499938964844,293.1499938964844,0.1224038079380989,-13642.4921875,304.15283203125,0.5545709133148193,0.1547386795282364,0.733352541923523,288.76025390625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.1123962402344,288.7616271972656,1.0,0.6766558289527893,0.4399949610233307,0.4399949610233307,1.0,1.0,-3.3591225147247314,1.1322572231292725,2.226865291595459,0.1569283455610275,0.0,0.0,1.0,265.1877136230469,272.0,52.62787628173828,-32561.08984375,3679.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628662109375,307.814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7735341787338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785038806498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1109619140625,297.1499938964844,293.1499938964844,0.4916192889213562,-8109.28955078125,304.1657409667969,0.807285726070404,0.4778212904930115,0.4360910952091217,293.04736328125,297.1499938964844,293.1499938964844,0.4045355021953583,-7351.29833984375,304.15203857421875,0.7673201560974121,0.4106400907039642,0.3956809043884277,292.92974853515625,297.1499938964844,293.1499938964844,0.6976778507232666,-8272.48828125,304.1357421875,0.8817639946937561,0.6330745220184326,0.4457363784313202,292.9428100585937,297.1499938964844,293.1499938964844,0.989942729473114,-14621.2490234375,304.1396789550781,0.9709612131118774,0.8301756978034973,0.7876163721084595,293.1167297363281,297.1499938964844,293.1499938964844,0.1220140382647514,-13606.4306640625,304.1530456542969,0.553276002407074,0.1544275432825088,0.7323148250579834,288.7793273925781,291.1499938964844,251.7080841064453,251.1714324951172,279.1546325683594,293.1163330078125,288.7807006835937,1.0,0.6775060296058655,0.4402403831481933,0.4402403831481933,1.0,1.0,-3.358975410461426,1.1328493356704712,2.226125955581665,0.1575546264648437,0.0,0.0,1.0,266.9022216796875,272.0,52.85513687133789,-32623.669921875,3689.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12713623046875,307.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7749987244606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007865251973271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1198425292969,297.1499938964844,293.1499938964844,0.4894493520259857,-8080.974609375,304.16680908203125,0.8055031895637512,0.4765717983245849,0.4350796937942505,293.0553894042969,297.1499938964844,293.1499938964844,0.403767853975296,-7339.8056640625,304.153076171875,0.766147255897522,0.4103615880012512,0.3955290019512176,292.9378662109375,297.1499938964844,293.1499938964844,0.6984958052635193,-8279.40234375,304.1368408203125,0.8811078667640686,0.6342706680297852,0.4466342329978943,292.95166015625,297.1499938964844,293.1499938964844,0.9900825023651124,-14621.6982421875,304.14129638671875,0.9700108766555786,0.8310609459877014,0.7885414361953735,293.1205139160156,297.1499938964844,293.1499938964844,0.1216114312410354,-13569.21484375,304.1531982421875,0.5519668459892273,0.1541025936603546,0.7312147617340088,288.7984313964844,291.1499938964844,251.7252197265625,251.18788146972656,279.15484619140625,293.12030029296875,288.7998352050781,1.0,0.6783067584037781,0.4404982924461365,0.4404982924461365,1.0,1.0,-3.3584468364715576,1.133331537246704,2.225115299224853,0.1581813395023346,0.0,0.0,1.0,268.6111755371094,275.0,53.02381896972656,-32682.451171875,3697.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1896667480469,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7763558626174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879025069996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1371154785156,297.1499938964844,293.1499938964844,0.4848129749298095,-8020.494140625,304.1689453125,0.801791787147522,0.4738319218158722,0.4328426420688629,293.0711669921875,297.1499938964844,293.1499938964844,0.4019274711608886,-7312.50390625,304.1551208496094,0.7636779546737671,0.4095582067966461,0.3949906229972839,292.9533996582031,297.1499938964844,293.1499938964844,0.6998642683029175,-8290.86328125,304.1389465332031,0.8797309398651123,0.636492908000946,0.4483108520507812,292.9686584472656,297.1499938964844,293.1499938964844,0.9900104999542236,-14618.908203125,304.1443176269531,0.9680330753326416,0.8326371312141418,0.7902091145515442,293.1275939941406,297.1499938964844,293.1499938964844,0.1207726225256919,-13491.751953125,304.1535339355469,0.549314022064209,0.1534154713153839,0.7288432717323303,288.83660888671875,291.1499938964844,251.76171875,251.222885131836,279.15533447265625,293.1282958984375,288.8380126953125,1.0,0.6797633767127991,0.4410537481307983,0.4410537481307983,1.0,1.0,-3.356281280517578,1.1339836120605469,2.2222976684570312,0.1594434380531311,0.0,0.0,1.0,272.0099792480469,278.0,53.124629974365234,-32788.5,3712.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30914306640625,308.03125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7787590622901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903414661996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1371154785156,297.1499938964844,293.1499938964844,0.4848129749298095,-8020.494140625,304.1689453125,0.801791787147522,0.4738319218158722,0.4328426420688629,293.0711669921875,297.1499938964844,293.1499938964844,0.4019274711608886,-7312.50390625,304.1551208496094,0.7636779546737671,0.4095582067966461,0.3949906229972839,292.9533996582031,297.1499938964844,293.1499938964844,0.6998642683029175,-8290.86328125,304.1389465332031,0.8797309398651123,0.636492908000946,0.4483108520507812,292.9686584472656,297.1499938964844,293.1499938964844,0.9900104999542236,-14618.908203125,304.1443176269531,0.9680330753326416,0.8326371312141418,0.7902091145515442,293.1275939941406,297.1499938964844,293.1499938964844,0.1207726225256919,-13491.751953125,304.1535339355469,0.549314022064209,0.1534154713153839,0.7288432717323303,288.83660888671875,291.1499938964844,251.76171875,251.222885131836,279.15533447265625,293.1282958984375,288.8380126953125,1.0,0.6797633767127991,0.4410537481307983,0.4410537481307983,1.0,1.0,-3.356281280517578,1.1339836120605469,2.2222976684570312,0.1594434380531311,0.0,0.0,1.0,272.0099792480469,278.0,53.124629974365234,-32788.5,3712.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30914306640625,308.03125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7787590622901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903414661996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1542053222656,297.1499938964844,293.1499938964844,0.4797366559505462,-7954.21875,304.17108154296875,0.7978846430778503,0.4706885516643524,0.4302771687507629,293.0868530273437,297.1499938964844,293.1499938964844,0.3996610045433044,-7279.14013671875,304.1571655273437,0.7610262036323547,0.4083726406097412,0.3941174447536468,292.9680480957031,297.1499938964844,293.1499938964844,0.700899064540863,-8299.3798828125,304.1408996582031,0.8782656192779541,0.6384974122047424,0.4498365521430969,292.9847717285156,297.1499938964844,293.1499938964844,0.9894992709159852,-14611.4892578125,304.14703369140625,0.9659440517425536,0.8339606523513794,0.7916415929794312,293.13397216796875,297.1499938964844,293.1499938964844,0.1198974400758743,-13410.990234375,304.15380859375,0.5466205477714539,0.1526847034692764,0.7262778878211975,288.87469482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1558532714844,293.1365661621094,288.8760681152344,1.0,0.6810319423675537,0.4416674077510834,0.4416674077510834,1.0,1.0,-3.35262131690979,1.1342240571975708,2.218397378921509,0.1607298403978347,0.0,0.0,1.0,275.3957824707031,281.0,53.04786682128906,-32878.984375,3722.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421142578125,308.1314392089844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7823710441589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940071518532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1542053222656,297.1499938964844,293.1499938964844,0.4797366559505462,-7954.21875,304.17108154296875,0.7978846430778503,0.4706885516643524,0.4302771687507629,293.0868530273437,297.1499938964844,293.1499938964844,0.3996610045433044,-7279.14013671875,304.1571655273437,0.7610262036323547,0.4083726406097412,0.3941174447536468,292.9680480957031,297.1499938964844,293.1499938964844,0.700899064540863,-8299.3798828125,304.1408996582031,0.8782656192779541,0.6384974122047424,0.4498365521430969,292.9847717285156,297.1499938964844,293.1499938964844,0.9894992709159852,-14611.4892578125,304.14703369140625,0.9659440517425536,0.8339606523513794,0.7916415929794312,293.13397216796875,297.1499938964844,293.1499938964844,0.1198974400758743,-13410.990234375,304.15380859375,0.5466205477714539,0.1526847034692764,0.7262778878211975,288.87469482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1558532714844,293.1365661621094,288.8760681152344,1.0,0.6810319423675537,0.4416674077510834,0.4416674077510834,1.0,1.0,-3.35262131690979,1.1342240571975708,2.218397378921509,0.1607298403978347,0.0,0.0,1.0,275.3957824707031,281.0,53.04786682128906,-32878.984375,3722.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421142578125,308.1314392089844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7823710441589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940071518532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.171142578125,297.1499938964844,293.1499938964844,0.4740164875984192,-7879.2783203125,304.173583984375,0.7937370538711548,0.467149555683136,0.4273374080657959,293.10272216796875,297.1499938964844,293.1499938964844,0.3967677354812622,-7236.6396484375,304.1596069335937,0.75813889503479,0.4067558050155639,0.3928431868553161,292.9823913574219,297.1499938964844,293.1499938964844,0.7013487219810486,-8302.3994140625,304.1431884765625,0.8766769766807556,0.6402047872543335,0.4511849284172058,293.0000915527344,297.1499938964844,293.1499938964844,0.9882889986038208,-14596.046875,304.1500549316406,0.9637246131896972,0.8350400328636169,0.7928492426872253,293.1398010253906,297.1499938964844,293.1499938964844,0.1189512610435485,-13323.44921875,304.15411376953125,0.5438776612281799,0.1519091874361038,0.7235298752784729,288.9168701171875,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1426696777344,288.9184265136719,1.0,0.682108998298645,0.4422991573810577,0.4422991573810577,1.0,1.0,-3.3473265171051025,1.1338977813720703,2.213428735733032,0.161925584077835,0.0,0.0,1.0,278.79217529296875,284.0,57.68047332763672,-32976.98046875,3729.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494079589844,308.2469177246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.784384548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007960505899973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.171142578125,297.1499938964844,293.1499938964844,0.4740164875984192,-7879.2783203125,304.173583984375,0.7937370538711548,0.467149555683136,0.4273374080657959,293.10272216796875,297.1499938964844,293.1499938964844,0.3967677354812622,-7236.6396484375,304.1596069335937,0.75813889503479,0.4067558050155639,0.3928431868553161,292.9823913574219,297.1499938964844,293.1499938964844,0.7013487219810486,-8302.3994140625,304.1431884765625,0.8766769766807556,0.6402047872543335,0.4511849284172058,293.0000915527344,297.1499938964844,293.1499938964844,0.9882889986038208,-14596.046875,304.1500549316406,0.9637246131896972,0.8350400328636169,0.7928492426872253,293.1398010253906,297.1499938964844,293.1499938964844,0.1189512610435485,-13323.44921875,304.15411376953125,0.5438776612281799,0.1519091874361038,0.7235298752784729,288.9168701171875,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1426696777344,288.9184265136719,1.0,0.682108998298645,0.4422991573810577,0.4422991573810577,1.0,1.0,-3.3473265171051025,1.1338977813720703,2.213428735733032,0.161925584077835,0.0,0.0,1.0,278.79217529296875,284.0,57.68047332763672,-32976.98046875,3729.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5494079589844,308.2469177246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.784384548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007960505899973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18719482421875,297.1499938964844,293.1499938964844,0.4679076671600342,-7799.22216796875,304.1759033203125,0.7894468307495117,0.4633552134037018,0.4241460561752319,293.1185607910156,297.1499938964844,293.1499938964844,0.393349677324295,-7186.59521484375,304.162109375,0.755047619342804,0.4047377705574035,0.3911839127540588,292.9965209960937,297.1499938964844,293.1499938964844,0.7012382745742798,-8300.265625,304.1456298828125,0.8749448657035828,0.641582727432251,0.4522940218448639,293.0146484375,297.1499938964844,293.1499938964844,0.9865577220916748,-14574.9736328125,304.15289306640625,0.961392104625702,0.8358801007270813,0.793832540512085,293.1451110839844,297.1499938964844,293.1499938964844,0.1179566606879234,-13231.369140625,304.1543884277344,0.541096031665802,0.151087686419487,0.7205820083618164,288.9604187011719,291.1499938964844,251.8902587890625,251.34585571289065,279.1565856933594,293.14813232421875,288.96197509765625,1.0,0.682995080947876,0.4429764449596405,0.4429764449596405,1.0,1.0,-3.340468406677246,1.1330909729003906,2.2073774337768555,0.1630931049585342,0.0,0.0,1.0,282.17730712890625,287.0,59.7716178894043,-33056.3515625,3732.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66796875,308.3551025390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7859961986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007976862252689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
