time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633240,293.18719482421875,297.1499938964844,293.1499938964844,0.4679076671600342,-7799.22216796875,304.1759033203125,0.7894468307495117,0.4633552134037018,0.4241460561752319,293.1185607910156,297.1499938964844,293.1499938964844,0.393349677324295,-7186.59521484375,304.162109375,0.755047619342804,0.4047377705574035,0.3911839127540588,292.9965209960937,297.1499938964844,293.1499938964844,0.7012382745742798,-8300.265625,304.1456298828125,0.8749448657035828,0.641582727432251,0.4522940218448639,293.0146484375,297.1499938964844,293.1499938964844,0.9865577220916748,-14574.9736328125,304.15289306640625,0.961392104625702,0.8358801007270813,0.793832540512085,293.1451110839844,297.1499938964844,293.1499938964844,0.1179566606879234,-13231.369140625,304.1543884277344,0.541096031665802,0.151087686419487,0.7205820083618164,288.9604187011719,291.1499938964844,251.8902587890625,251.34585571289065,279.1565856933594,293.14813232421875,288.96197509765625,1.0,0.682995080947876,0.4429764449596405,0.4429764449596405,1.0,1.0,-3.340468406677246,1.1330909729003906,2.2073774337768555,0.1630931049585342,0.0,0.0,1.0,282.17730712890625,287.0,59.7716178894043,-33056.3515625,3732.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66796875,308.3551025390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7859961986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007976862252689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1948547363281,297.1499938964844,293.1499938964844,0.4647543728351593,-7757.89404296875,304.1769104003906,0.7872697710990906,0.4613772928714752,0.422476053237915,293.1264038085937,297.1499938964844,293.1499938964844,0.391476571559906,-7159.228515625,304.1632995605469,0.7534425258636475,0.4035942852497101,0.3902235627174377,293.0033569335937,297.1499938964844,293.1499938964844,0.7010350227355957,-8297.896484375,304.14678955078125,0.8740485310554504,0.6421810984611511,0.4527810215950012,293.02166748046875,297.1499938964844,293.1499938964844,0.985540509223938,-14562.85546875,304.1542053222656,0.960193932056427,0.8362159729003906,0.7942445278167725,293.1475830078125,297.1499938964844,293.1499938964844,0.1174469739198684,-13184.177734375,304.154541015625,0.5396994352340698,0.1506621539592743,0.7190384268760681,288.9821472167969,291.1499938964844,251.9146270751953,251.3691253662109,279.1568298339844,293.15093994140625,288.9837341308594,1.0,0.6833720803260803,0.443337470293045,0.443337470293045,1.0,1.0,-3.33653211593628,1.1325513124465942,2.2039806842803955,0.1636874973773956,0.0,0.0,1.0,283.8565979003906,287.0,60.127685546875,-33089.75390625,3732.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7238464355469,308.4066162109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7914606332778931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008032319601625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.2022705078125,297.1499938964844,293.1499938964844,0.4613910317420959,-7713.62841796875,304.1781311035156,0.7850766777992249,0.4593493044376373,0.4207616746425628,293.1341552734375,297.1499938964844,293.1499938964844,0.389377236366272,-7128.458984375,304.1647033691406,0.7518059611320496,0.4023697674274444,0.3891864120960235,293.010009765625,297.1499938964844,293.1499938964844,0.7005250453948975,-8292.5419921875,304.1483154296875,0.8731390833854675,0.6427267789840698,0.4532315135002136,293.02850341796875,297.1499938964844,293.1499938964844,0.984133243560791,-14545.9287109375,304.1560363769531,0.9589776992797852,0.8364979028701782,0.7946077585220337,293.14996337890625,297.1499938964844,293.1499938964844,0.1168918758630752,-13132.4921875,304.1547241210937,0.5383031368255615,0.1502287685871124,0.7174578905105591,289.0082092285156,291.1499938964844,251.9398651123047,251.39321899414065,279.1571044921875,293.15386962890625,289.0103759765625,1.0,0.6837104558944702,0.4437136352062225,0.4437136352062225,1.0,1.0,-3.332303047180176,1.1319377422332764,2.2003653049468994,0.1642932742834091,0.0,0.0,1.0,285.5267639160156,290.0,67.65220642089844,-33154.96484375,3731.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,308.4874572753906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7926112413406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008043996640481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2165222167969,297.1499938964844,293.1499938964844,0.454259991645813,-7619.5751953125,304.1806335449219,0.7806342244148254,0.4551353752613067,0.4171910583972931,293.1494445800781,297.1499938964844,293.1499938964844,0.3846917748451233,-7059.77978515625,304.1676025390625,0.7484308481216431,0.399669349193573,0.386874109506607,293.02294921875,297.1499938964844,293.1499938964844,0.6988932490348816,-8276.2158203125,304.1515808105469,0.8712723255157471,0.6436516046524048,0.4540167152881622,293.0417785644531,297.1499938964844,293.1499938964844,0.980534851551056,-14503.111328125,304.15997314453125,0.9564762115478516,0.8368821144104004,0.7951683402061462,293.1543273925781,297.1499938964844,293.1499938964844,0.1157096996903419,-13022.064453125,304.1551208496094,0.535512387752533,0.1493408679962158,0.7141977548599243,289.0672912597656,291.1499938964844,251.9930725097656,251.4439392089844,279.15771484375,293.1598815917969,289.0694274902344,1.0,0.6842710971832275,0.444513738155365,0.444513738155365,1.0,1.0,-3.3229310512542725,1.130479335784912,2.1924517154693604,0.1655399799346923,0.0,0.0,1.0,288.8462219238281,293.0,77.70223999023438,-33266.3984375,3728.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,308.6390991210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7945137023925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008063304121606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2165222167969,297.1499938964844,293.1499938964844,0.454259991645813,-7619.5751953125,304.1806335449219,0.7806342244148254,0.4551353752613067,0.4171910583972931,293.1494445800781,297.1499938964844,293.1499938964844,0.3846917748451233,-7059.77978515625,304.1676025390625,0.7484308481216431,0.399669349193573,0.386874109506607,293.02294921875,297.1499938964844,293.1499938964844,0.6988932490348816,-8276.2158203125,304.1515808105469,0.8712723255157471,0.6436516046524048,0.4540167152881622,293.0417785644531,297.1499938964844,293.1499938964844,0.980534851551056,-14503.111328125,304.15997314453125,0.9564762115478516,0.8368821144104004,0.7951683402061462,293.1543273925781,297.1499938964844,293.1499938964844,0.1157096996903419,-13022.064453125,304.1551208496094,0.535512387752533,0.1493408679962158,0.7141977548599243,289.0672912597656,291.1499938964844,251.9930725097656,251.4439392089844,279.15771484375,293.1598815917969,289.0694274902344,1.0,0.6842710971832275,0.444513738155365,0.444513738155365,1.0,1.0,-3.3229310512542725,1.130479335784912,2.1924517154693604,0.1655399799346923,0.0,0.0,1.0,288.8462219238281,293.0,77.70223999023438,-33266.3984375,3728.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,308.6390991210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7945137023925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008063304121606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2298278808594,297.1499938964844,293.1499938964844,0.4469563663005829,-7523.1904296875,304.1825561523437,0.7761407494544983,0.4507439732551574,0.4134534299373626,293.1643371582031,297.1499938964844,293.1499938964844,0.3796674013137817,-6986.2578125,304.1700744628906,0.7449380159378052,0.3966585695743561,0.3842633962631225,293.0351867675781,297.1499938964844,293.1499938964844,0.6969591379165649,-8257.474609375,304.1542358398437,0.8693585991859436,0.6443821787834167,0.4546628892421722,293.0544128417969,297.1499938964844,293.1499938964844,0.9765674471855164,-14456.833984375,304.1632385253906,0.9538982510566713,0.837059736251831,0.7955284714698792,293.15826416015625,297.1499938964844,293.1499938964844,0.1145207062363624,-12910.958984375,304.1553955078125,0.532738983631134,0.148431658744812,0.710834264755249,289.1253662109375,291.1499938964844,252.0500030517578,251.4981384277344,279.1583251953125,293.16619873046875,289.1274719238281,1.0,0.6846909523010254,0.4453782737255096,0.4453782737255096,1.0,1.0,-3.312466621398926,1.1287583112716677,2.183708429336548,0.1668418645858764,0.0,0.0,1.0,292.1329650878906,296.0,79.7403793334961,-33353.90625,3721.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,308.7762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8007609248161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008126705070026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2298278808594,297.1499938964844,293.1499938964844,0.4469563663005829,-7523.1904296875,304.1825561523437,0.7761407494544983,0.4507439732551574,0.4134534299373626,293.1643371582031,297.1499938964844,293.1499938964844,0.3796674013137817,-6986.2578125,304.1700744628906,0.7449380159378052,0.3966585695743561,0.3842633962631225,293.0351867675781,297.1499938964844,293.1499938964844,0.6969591379165649,-8257.474609375,304.1542358398437,0.8693585991859436,0.6443821787834167,0.4546628892421722,293.0544128417969,297.1499938964844,293.1499938964844,0.9765674471855164,-14456.833984375,304.1632385253906,0.9538982510566713,0.837059736251831,0.7955284714698792,293.15826416015625,297.1499938964844,293.1499938964844,0.1145207062363624,-12910.958984375,304.1553955078125,0.532738983631134,0.148431658744812,0.710834264755249,289.1253662109375,291.1499938964844,252.0500030517578,251.4981384277344,279.1583251953125,293.16619873046875,289.1274719238281,1.0,0.6846909523010254,0.4453782737255096,0.4453782737255096,1.0,1.0,-3.312466621398926,1.1287583112716677,2.183708429336548,0.1668418645858764,0.0,0.0,1.0,292.1329650878906,296.0,79.7403793334961,-33353.90625,3721.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,308.7762451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8007609248161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008126705070026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2430114746094,297.1499938964844,293.1499938964844,0.4390331506729126,-7417.9755859375,304.1849365234375,0.7714928388595581,0.4460545778274536,0.4095028638839721,293.17950439453125,297.1499938964844,293.1499938964844,0.3739144206047058,-6901.70751953125,304.1730041503906,0.7412270307540894,0.3932218551635742,0.3813060820102691,293.0475769042969,297.1499938964844,293.1499938964844,0.6940483450889587,-8229.416015625,304.15771484375,0.8672808408737183,0.6447796821594238,0.4551242589950561,293.06719970703125,297.1499938964844,293.1499938964844,0.971364974975586,-14395.7548828125,304.16754150390625,0.9511107802391052,0.8368908762931824,0.7956287264823914,293.1626281738281,297.1499938964844,293.1499938964844,0.113144539296627,-12781.724609375,304.1558837890625,0.5297995209693909,0.1473404020071029,0.7069740891456604,289.1947021484375,291.1499938964844,252.1143493652344,251.55943298339844,279.1593933105469,293.17352294921875,289.1973876953125,1.0,0.6849414706230164,0.4463642835617065,0.4463642835617065,1.0,1.0,-3.300200700759888,1.1266367435455322,2.1735639572143555,0.1682904511690139,0.0,0.0,1.0,295.5067749023437,299.0,93.57080841064452,-33484.30859375,3711.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,308.96246337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.802885890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008148271008394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2430114746094,297.1499938964844,293.1499938964844,0.4390331506729126,-7417.9755859375,304.1849365234375,0.7714928388595581,0.4460545778274536,0.4095028638839721,293.17950439453125,297.1499938964844,293.1499938964844,0.3739144206047058,-6901.70751953125,304.1730041503906,0.7412270307540894,0.3932218551635742,0.3813060820102691,293.0475769042969,297.1499938964844,293.1499938964844,0.6940483450889587,-8229.416015625,304.15771484375,0.8672808408737183,0.6447796821594238,0.4551242589950561,293.06719970703125,297.1499938964844,293.1499938964844,0.971364974975586,-14395.7548828125,304.16754150390625,0.9511107802391052,0.8368908762931824,0.7956287264823914,293.1626281738281,297.1499938964844,293.1499938964844,0.113144539296627,-12781.724609375,304.1558837890625,0.5297995209693909,0.1473404020071029,0.7069740891456604,289.1947021484375,291.1499938964844,252.1143493652344,251.55943298339844,279.1593933105469,293.17352294921875,289.1973876953125,1.0,0.6849414706230164,0.4463642835617065,0.4463642835617065,1.0,1.0,-3.300200700759888,1.1266367435455322,2.1735639572143555,0.1682904511690139,0.0,0.0,1.0,295.5067749023437,299.0,93.57080841064452,-33484.30859375,3711.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,308.96246337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.802885890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008148271008394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2560119628906,297.1499938964844,293.1499938964844,0.4306283295154571,-7305.93212890625,304.1872863769531,0.7665969133377075,0.4410546720027923,0.4052590727806091,293.1949157714844,297.1499938964844,293.1499938964844,0.3675442039966583,-6807.900390625,304.1759338378906,0.7372024059295654,0.3893488347530365,0.3779205083847046,293.0601806640625,297.1499938964844,293.1499938964844,0.6903595924377441,-8194.224609375,304.1612548828125,0.8649367690086365,0.6448194980621338,0.455326497554779,293.0802001953125,297.1499938964844,293.1499938964844,0.9652075171470642,-14323.8505859375,304.1719055175781,0.9479904770851136,0.8363437652587891,0.7953609228134155,293.1676330566406,297.1499938964844,293.1499938964844,0.1115213111042976,-12629.3857421875,304.1566467285156,0.5264699459075928,0.1460075974464416,0.7019923329353333,289.2686767578125,291.1499938964844,252.18934631347656,251.63088989257807,279.1608581542969,293.1819763183594,289.2713928222656,1.0,0.6849241852760315,0.4475248456001282,0.4475248456001282,1.0,1.0,-3.2849645614624023,1.1238079071044922,2.16115665435791,0.1698921471834182,0.0,0.0,1.0,299.0289001464844,302.0,100.23977661132812,-33576.6796875,3695.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,309.1337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8044241070747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163882303051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2560119628906,297.1499938964844,293.1499938964844,0.4306283295154571,-7305.93212890625,304.1872863769531,0.7665969133377075,0.4410546720027923,0.4052590727806091,293.1949157714844,297.1499938964844,293.1499938964844,0.3675442039966583,-6807.900390625,304.1759338378906,0.7372024059295654,0.3893488347530365,0.3779205083847046,293.0601806640625,297.1499938964844,293.1499938964844,0.6903595924377441,-8194.224609375,304.1612548828125,0.8649367690086365,0.6448194980621338,0.455326497554779,293.0802001953125,297.1499938964844,293.1499938964844,0.9652075171470642,-14323.8505859375,304.1719055175781,0.9479904770851136,0.8363437652587891,0.7953609228134155,293.1676330566406,297.1499938964844,293.1499938964844,0.1115213111042976,-12629.3857421875,304.1566467285156,0.5264699459075928,0.1460075974464416,0.7019923329353333,289.2686767578125,291.1499938964844,252.18934631347656,251.63088989257807,279.1608581542969,293.1819763183594,289.2713928222656,1.0,0.6849241852760315,0.4475248456001282,0.4475248456001282,1.0,1.0,-3.2849645614624023,1.1238079071044922,2.16115665435791,0.1698921471834182,0.0,0.0,1.0,299.0289001464844,302.0,100.23977661132812,-33576.6796875,3695.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,309.1337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8044241070747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163882303051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2622985839844,297.1499938964844,293.1499938964844,0.4263418018817901,-7248.671875,304.18829345703125,0.7641240954399109,0.4384742081165313,0.4030596911907196,293.2024841308594,297.1499938964844,293.1499938964844,0.3642202019691467,-6758.908203125,304.17724609375,0.7351334691047668,0.3872902989387512,0.3761051893234253,293.0663146972656,297.1499938964844,293.1499938964844,0.6883504390716553,-8175.21044921875,304.1628723144531,0.8637325763702393,0.6447455286979675,0.4553575217723846,293.08660888671875,297.1499938964844,293.1499938964844,0.96192729473114,-14285.8095703125,304.17388916015625,0.946380615234375,0.835970401763916,0.7951264977455139,293.1701354980469,297.1499938964844,293.1499938964844,0.1106591373682022,-12548.4794921875,304.156982421875,0.5247423648834229,0.1452873349189758,0.6992237567901611,289.3057556152344,291.1499938964844,252.23062133789065,251.67022705078125,279.16162109375,293.1863708496094,289.3084716796875,1.0,0.6848236918449402,0.4481638371944427,0.4481638371944427,1.0,1.0,-3.276566982269287,1.1222327947616575,2.15433406829834,0.1707566678524017,0.0,0.0,1.0,300.7791748046875,302.0,101.61972045898438,-33612.02734375,3685.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,309.2147827148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8097882270812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000821832101792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2684326171875,297.1499938964844,293.1499938964844,0.4218750596046448,-7188.7578125,304.189453125,0.7616493105888367,0.435847133398056,0.4008170068264007,293.2099304199219,297.1499938964844,293.1499938964844,0.3607026934623718,-6706.8896484375,304.1786804199219,0.7330396175384521,0.3851614892482757,0.3742208480834961,293.0723876953125,297.1499938964844,293.1499938964844,0.6860342025756836,-8153.2216796875,304.16473388671875,0.8625215291976929,0.6446167230606079,0.4553498029708862,293.0928955078125,297.1499938964844,293.1499938964844,0.95824933052063,-14242.9140625,304.1762390136719,0.9447544813156128,0.8355382084846497,0.7948364615440369,293.1726379394531,297.1499938964844,293.1499938964844,0.1097389832139015,-12461.830078125,304.15740966796875,0.5229982137680054,0.1445419937372207,0.6963269710540771,289.3470153808594,291.1499938964844,252.27430725097656,251.71188354492188,279.1623840332031,293.1908569335937,289.350341796875,1.0,0.6846703290939331,0.4488393664360046,0.4488393664360046,1.0,1.0,-3.2677664756774902,1.120585560798645,2.1471810340881348,0.171665757894516,0.0,0.0,1.0,302.5110778808594,305.0,109.57587432861328,-33676.203125,3674.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,309.32373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8107982873916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008228571969084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2802124023437,297.1499938964844,293.1499938964844,0.4126304388046264,-7064.31640625,304.1916809082031,0.7566999793052673,0.4304553270339966,0.3962048888206482,293.2244567871094,297.1499938964844,293.1499938964844,0.3532935678958893,-6597.03857421875,304.18145751953125,0.7287723422050476,0.3806990385055542,0.3702538311481476,293.08416748046875,297.1499938964844,293.1499938964844,0.680802583694458,-8103.7490234375,304.16851806640625,0.8600804209709167,0.6441916227340698,0.4552165567874908,293.1051940917969,297.1499938964844,293.1499938964844,0.9501105546951294,-14148.2353515625,304.1810302734375,0.9414546489715576,0.8344901204109192,0.7940828800201416,293.1774597167969,297.1499938964844,293.1499938964844,0.1078009307384491,-12278.8251953125,304.1581420898437,0.5194889307022095,0.1429911702871322,0.6902313828468323,289.4362487792969,291.1499938964844,252.3685760498047,251.8017578125,279.163818359375,293.1999206542969,289.4395446777344,1.0,0.6842180490493774,0.4502956569194793,0.4502956569194793,1.0,1.0,-3.2490620613098145,1.1170963048934937,2.1319656372070312,0.1736102849245071,0.0,0.0,1.0,305.91943359375,308.0,119.673583984375,-33779.9453125,3649.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9357604980469,309.52850341796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8122965693473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008243777556344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2802124023437,297.1499938964844,293.1499938964844,0.4126304388046264,-7064.31640625,304.1916809082031,0.7566999793052673,0.4304553270339966,0.3962048888206482,293.2244567871094,297.1499938964844,293.1499938964844,0.3532935678958893,-6597.03857421875,304.18145751953125,0.7287723422050476,0.3806990385055542,0.3702538311481476,293.08416748046875,297.1499938964844,293.1499938964844,0.680802583694458,-8103.7490234375,304.16851806640625,0.8600804209709167,0.6441916227340698,0.4552165567874908,293.1051940917969,297.1499938964844,293.1499938964844,0.9501105546951294,-14148.2353515625,304.1810302734375,0.9414546489715576,0.8344901204109192,0.7940828800201416,293.1774597167969,297.1499938964844,293.1499938964844,0.1078009307384491,-12278.8251953125,304.1581420898437,0.5194889307022095,0.1429911702871322,0.6902313828468323,289.4362487792969,291.1499938964844,252.3685760498047,251.8017578125,279.163818359375,293.1999206542969,289.4395446777344,1.0,0.6842180490493774,0.4502956569194793,0.4502956569194793,1.0,1.0,-3.2490620613098145,1.1170963048934937,2.1319656372070312,0.1736102849245071,0.0,0.0,1.0,305.91943359375,308.0,119.673583984375,-33779.9453125,3649.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9357604980469,309.52850341796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8122965693473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008243777556344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2891540527344,297.1499938964844,293.1499938964844,0.4051865637302398,-6963.833984375,304.1930236816406,0.7527515888214111,0.4260264933109283,0.3924069106578827,293.2356262207031,297.1499938964844,293.1499938964844,0.3472278118133545,-6506.93310546875,304.1832275390625,0.7252751588821411,0.3769482672214508,0.366905003786087,293.09326171875,297.1499938964844,293.1499938964844,0.6764200925827026,-8062.615234375,304.17095947265625,0.858116090297699,0.6437052488327026,0.4550057351589203,293.1146545410156,297.1499938964844,293.1499938964844,0.9433554410934448,-14070.2978515625,304.18408203125,0.9387812614440918,0.8335016369819641,0.7933323383331299,293.1810913085937,297.1499938964844,293.1499938964844,0.1062292084097862,-12130.1982421875,304.1585998535156,0.5166844725608826,0.141705647110939,0.685132622718811,289.5065612792969,291.1499938964844,252.4502868652344,251.8796539306641,279.1649169921875,293.2071228027344,289.5097961425781,1.0,0.6837362051010132,0.4515549540519714,0.4515549540519714,1.0,1.0,-3.233187675476074,1.1141494512557983,2.119038343429565,0.1752752214670181,0.0,0.0,1.0,308.5956115722656,308.0,121.23006439208984,-33840.859375,3627.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943603515625,309.6791076660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8130559921264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008251484832726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.29132080078125,297.1499938964844,293.1499938964844,0.403324693441391,-6938.65673828125,304.1932983398437,0.7517669796943665,0.4249050319194793,0.3914439678192138,293.2383728027344,297.1499938964844,293.1499938964844,0.3456975519657135,-6484.1708984375,304.1836242675781,0.7243874073028564,0.3759871125221252,0.3660451471805572,293.0954895019531,297.1499938964844,293.1499938964844,0.6753055453300476,-8052.18798828125,304.1714782714844,0.8576239347457886,0.6435650587081909,0.4549396932125091,293.1169738769531,297.1499938964844,293.1499938964844,0.9416453838348388,-14050.640625,304.18475341796875,0.9381095170974731,0.8332358598709106,0.7931267023086548,293.1819763183594,297.1499938964844,293.1499938964844,0.1058352589607238,-12092.9111328125,304.1587219238281,0.5159855484962463,0.141379103064537,0.6838329434394836,289.5238952636719,291.1499938964844,252.4715270996093,251.89990234375,279.1651916503906,293.2088928222656,289.5271301269531,1.0,0.6836013197898865,0.4518825113773346,0.4518825113773346,1.0,1.0,-3.2291080951690674,1.1133952140808103,2.115712881088257,0.1757063120603561,0.0,0.0,1.0,309.2583923339844,311.0,121.1406478881836,-33853.3359375,3621.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13201904296875,309.7151184082031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8179892301559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008301550988107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.3017578125,297.1499938964844,293.1499938964844,0.3936446607112884,-6807.0498046875,304.19500732421875,0.7468550801277161,0.4192088842391968,0.3865499496459961,293.2517395019531,297.1499938964844,293.1499938964844,0.3376495242118835,-6363.88232421875,304.1858215332031,0.7198445796966553,0.37103933095932,0.3616110980510711,293.1063232421875,297.1499938964844,293.1499938964844,0.6690200567245483,-7993.07666015625,304.1748046875,0.8551532030105591,0.6427474617958069,0.4545298516750335,293.1282653808594,297.1499938964844,293.1499938964844,0.9321692585945128,-13940.958984375,304.1889953613281,0.934726357460022,0.831783652305603,0.7919874787330627,293.1861572265625,297.1499938964844,293.1499938964844,0.1037660837173461,-11896.1064453125,304.15924072265625,0.5125072002410889,0.1397187411785125,0.6772016882896423,289.62127685546875,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.2178955078125,289.625,1.0,0.6828467845916748,0.4535953998565674,0.4535953998565674,1.0,1.0,-3.208063840866089,1.1095174551010132,2.098546266555786,0.1779439002275467,0.0,0.0,1.0,312.5422668457031,314.0,132.9242401123047,-33966.6015625,3591.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3774719238281,309.9458923339844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8194246292114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316118037328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.3017578125,297.1499938964844,293.1499938964844,0.3936446607112884,-6807.0498046875,304.19500732421875,0.7468550801277161,0.4192088842391968,0.3865499496459961,293.2517395019531,297.1499938964844,293.1499938964844,0.3376495242118835,-6363.88232421875,304.1858215332031,0.7198445796966553,0.37103933095932,0.3616110980510711,293.1063232421875,297.1499938964844,293.1499938964844,0.6690200567245483,-7993.07666015625,304.1748046875,0.8551532030105591,0.6427474617958069,0.4545298516750335,293.1282653808594,297.1499938964844,293.1499938964844,0.9321692585945128,-13940.958984375,304.1889953613281,0.934726357460022,0.831783652305603,0.7919874787330627,293.1861572265625,297.1499938964844,293.1499938964844,0.1037660837173461,-11896.1064453125,304.15924072265625,0.5125072002410889,0.1397187411785125,0.6772016882896423,289.62127685546875,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.2178955078125,289.625,1.0,0.6828467845916748,0.4535953998565674,0.4535953998565674,1.0,1.0,-3.208063840866089,1.1095174551010132,2.098546266555786,0.1779439002275467,0.0,0.0,1.0,312.5422668457031,314.0,132.9242401123047,-33966.6015625,3591.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3774719238281,309.9458923339844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8194246292114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316118037328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3115234375,297.1499938964844,293.1499938964844,0.3838931620121002,-6673.8505859375,304.1962280273437,0.7419596314430237,0.4133814573287964,0.3815333247184753,293.2645263671875,297.1499938964844,293.1499938964844,0.3294166326522827,-6240.32958984375,304.1875915527344,0.7150768637657166,0.3658677935600281,0.3569624125957489,293.11669921875,297.1499938964844,293.1499938964844,0.6624000072479248,-7931.0498046875,304.17755126953125,0.8526626825332642,0.6417481899261475,0.453991025686264,293.1390991210937,297.1499938964844,293.1499938964844,0.9222661852836608,-13826.8193359375,304.1924743652344,0.9312995672225952,0.8301372528076172,0.7906623482704163,293.1900329589844,297.1499938964844,293.1499938964844,0.1016768813133239,-11696.7490234375,304.1596374511719,0.509060800075531,0.1380177140235901,0.6703787446022034,289.7196960449219,291.1499938964844,252.7008209228516,252.118392944336,279.1676940917969,293.2268981933594,289.72332763671875,1.0,0.6819730997085571,0.455428808927536,0.455428808927536,1.0,1.0,-3.1860055923461914,1.105464220046997,2.0805411338806152,0.1803008615970611,0.0,0.0,1.0,315.7879333496094,317.0,135.49771118164062,-34045.76171875,3558.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5967712402344,310.15478515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8201943635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323930087499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3115234375,297.1499938964844,293.1499938964844,0.3838931620121002,-6673.8505859375,304.1962280273437,0.7419596314430237,0.4133814573287964,0.3815333247184753,293.2645263671875,297.1499938964844,293.1499938964844,0.3294166326522827,-6240.32958984375,304.1875915527344,0.7150768637657166,0.3658677935600281,0.3569624125957489,293.11669921875,297.1499938964844,293.1499938964844,0.6624000072479248,-7931.0498046875,304.17755126953125,0.8526626825332642,0.6417481899261475,0.453991025686264,293.1390991210937,297.1499938964844,293.1499938964844,0.9222661852836608,-13826.8193359375,304.1924743652344,0.9312995672225952,0.8301372528076172,0.7906623482704163,293.1900329589844,297.1499938964844,293.1499938964844,0.1016768813133239,-11696.7490234375,304.1596374511719,0.509060800075531,0.1380177140235901,0.6703787446022034,289.7196960449219,291.1499938964844,252.7008209228516,252.118392944336,279.1676940917969,293.2268981933594,289.72332763671875,1.0,0.6819730997085571,0.455428808927536,0.455428808927536,1.0,1.0,-3.1860055923461914,1.105464220046997,2.0805411338806152,0.1803008615970611,0.0,0.0,1.0,315.7879333496094,317.0,135.49771118164062,-34045.76171875,3558.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5967712402344,310.15478515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8201943635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323930087499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.316162109375,297.1499938964844,293.1499938964844,0.3790495097637176,-6607.47119140625,304.1966247558594,0.7395184636116028,0.4104243218898773,0.3789843320846557,293.27069091796875,297.1499938964844,293.1499938964844,0.3252806365489959,-6178.07666015625,304.1882629394531,0.7125821113586426,0.3632014989852905,0.3545606732368469,293.1217041015625,297.1499938964844,293.1499938964844,0.659058690071106,-7899.845703125,304.1786193847656,0.8514126539230347,0.6411864757537842,0.4536773562431335,293.1443176269531,297.1499938964844,293.1499938964844,0.9172817468643188,-13769.6044921875,304.1937866210937,0.9295755624771118,0.8292492628097534,0.7899370193481445,293.1918640136719,297.1499938964844,293.1499938964844,0.1006392166018486,-11597.546875,304.1597900390625,0.5073515772819519,0.1371537148952484,0.6669031977653503,289.7676086425781,291.1499938964844,252.7625427246093,252.1771697998047,279.1683044433594,293.2313537597656,289.7712097167969,1.0,0.6814960837364197,0.4563890099525451,0.4563890099525451,1.0,1.0,-3.174628973007202,1.1033761501312256,2.071252822875977,0.1815186440944671,0.0,0.0,1.0,317.3970947265625,317.0,134.4937286376953,-34073.5703125,3541.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6971740722656,310.2515563964844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8251495361328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008374218596145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.32061767578125,297.1499938964844,293.1499938964844,0.3741065561771393,-6539.41748046875,304.1971435546875,0.737080991268158,0.407441645860672,0.3764117062091827,293.2767333984375,297.1499938964844,293.1499938964844,0.3210293650627136,-6113.814453125,304.1890563964844,0.7099965214729309,0.3604860305786133,0.35211181640625,293.1265869140625,297.1499938964844,293.1499938964844,0.655494749546051,-7866.40234375,304.1799011230469,0.8501610159873962,0.6405855417251587,0.4533370435237884,293.1494140625,297.1499938964844,293.1499938964844,0.9120100140571594,-13708.7373046875,304.1954345703125,0.927847683429718,0.8283200263977051,0.7891743183135986,293.193603515625,297.1499938964844,293.1499938964844,0.0995738729834556,-11495.302734375,304.1599426269531,0.5056527256965637,0.1362819522619247,0.6633914709091187,289.8188171386719,291.1499938964844,252.8258514404297,252.23745727539065,279.1688842773437,293.2357788085937,289.8229675292969,1.0,0.6809961795806885,0.4573769569396972,0.4573769569396972,1.0,1.0,-3.163046836853028,1.1012517213821411,2.061795234680176,0.1827598065137863,0.0,0.0,1.0,318.9984436035156,320.0,140.05955505371094,-34128.53515625,3523.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82720947265625,310.3744506835937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8257448673248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008380260551348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3291015625,297.1499938964844,293.1499938964844,0.3641076683998108,-6401.06591796875,304.1980895996094,0.7322026491165161,0.4014004170894623,0.3711964786052704,293.2884216308594,297.1499938964844,293.1499938964844,0.3123416006565094,-5981.873046875,304.19049072265625,0.7045605182647705,0.3549059927463531,0.3470716476440429,293.1360778808594,297.1499938964844,293.1499938964844,0.647972047328949,-7795.72900390625,304.18243408203125,0.8476429581642151,0.6392551064491272,0.4525681138038635,293.1593322753906,297.1499938964844,293.1499938964844,0.9009554386138916,-13580.9111328125,304.1986694335937,0.9243719577789308,0.8263217210769653,0.7875204086303711,293.19683837890625,297.1499938964844,293.1499938964844,0.0974097773432731,-11286.876953125,304.16021728515625,0.5022814869880676,0.1345160007476806,0.6562641263008118,289.9261169433594,291.1499938964844,252.95692443847656,252.3622283935547,279.1700134277344,293.24462890625,289.9301452636719,1.0,0.6799289584159851,0.4594352841377258,0.4594352841377258,1.0,1.0,-3.139242649078369,1.0968756675720217,2.042366981506348,0.1853005141019821,0.0,0.0,1.0,322.1852111816406,308.0,146.12173461914062,-34211.4453125,3487.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06646728515625,310.6028747558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8263904452323914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000838681240566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3291015625,297.1499938964844,293.1499938964844,0.3641076683998108,-6401.06591796875,304.1980895996094,0.7322026491165161,0.4014004170894623,0.3711964786052704,293.2884216308594,297.1499938964844,293.1499938964844,0.3123416006565094,-5981.873046875,304.19049072265625,0.7045605182647705,0.3549059927463531,0.3470716476440429,293.1360778808594,297.1499938964844,293.1499938964844,0.647972047328949,-7795.72900390625,304.18243408203125,0.8476429581642151,0.6392551064491272,0.4525681138038635,293.1593322753906,297.1499938964844,293.1499938964844,0.9009554386138916,-13580.9111328125,304.1986694335937,0.9243719577789308,0.8263217210769653,0.7875204086303711,293.19683837890625,297.1499938964844,293.1499938964844,0.0974097773432731,-11286.876953125,304.16021728515625,0.5022814869880676,0.1345160007476806,0.6562641263008118,289.9261169433594,291.1499938964844,252.95692443847656,252.3622283935547,279.1700134277344,293.24462890625,289.9301452636719,1.0,0.6799289584159851,0.4594352841377258,0.4594352841377258,1.0,1.0,-3.139242649078369,1.0968756675720217,2.042366981506348,0.1853005141019821,0.0,0.0,1.0,322.1852111816406,308.0,146.12173461914062,-34211.4453125,3487.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06646728515625,310.6028747558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8263904452323914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000838681240566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3365783691406,297.1499938964844,293.1499938964844,0.3539410829544067,-6259.4248046875,304.1990051269531,0.7300412058830261,0.3953425288200378,0.3656800091266632,293.2992858886719,297.1499938964844,293.1499938964844,0.3033587634563446,-5844.56591796875,304.19195556640625,0.7019596099853516,0.3491945564746856,0.3416127562522888,293.1448669433594,297.1499938964844,293.1499938964844,0.6400291323661804,-7720.93359375,304.18487548828125,0.8484704494476318,0.6378246545791626,0.4515123963356018,293.1685791015625,297.1499938964844,293.1499938964844,0.8894429206848145,-13447.48828125,304.2016296386719,0.9253677129745485,0.8242068290710449,0.7854647636413574,293.1995544433594,297.1499938964844,293.1499938964844,0.0950528010725975,-11059.8154296875,304.1607360839844,0.5009238123893738,0.1327779442071914,0.6478704810142517,290.0321350097656,291.1499938964844,253.09341430664065,252.49205017089844,279.1712951660156,293.25311279296875,290.03619384765625,1.0,0.6746199727058411,0.461631029844284,0.461631029844284,1.0,1.0,-3.112227439880371,1.0914533138275146,2.0207741260528564,0.1877533793449401,0.0,0.0,1.0,318.3881530761719,296.0,147.34414672851562,-34248.08984375,3406.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2808532714844,310.8124389648437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8311853408813477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435474592261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3365783691406,297.1499938964844,293.1499938964844,0.3539410829544067,-6259.4248046875,304.1990051269531,0.7300412058830261,0.3953425288200378,0.3656800091266632,293.2992858886719,297.1499938964844,293.1499938964844,0.3033587634563446,-5844.56591796875,304.19195556640625,0.7019596099853516,0.3491945564746856,0.3416127562522888,293.1448669433594,297.1499938964844,293.1499938964844,0.6400291323661804,-7720.93359375,304.18487548828125,0.8484704494476318,0.6378246545791626,0.4515123963356018,293.1685791015625,297.1499938964844,293.1499938964844,0.8894429206848145,-13447.48828125,304.2016296386719,0.9253677129745485,0.8242068290710449,0.7854647636413574,293.1995544433594,297.1499938964844,293.1499938964844,0.0950528010725975,-11059.8154296875,304.1607360839844,0.5009238123893738,0.1327779442071914,0.6478704810142517,290.0321350097656,291.1499938964844,253.09341430664065,252.49205017089844,279.1712951660156,293.25311279296875,290.03619384765625,1.0,0.6746199727058411,0.461631029844284,0.461631029844284,1.0,1.0,-3.112227439880371,1.0914533138275146,2.0207741260528564,0.1877533793449401,0.0,0.0,1.0,318.3881530761719,296.0,147.34414672851562,-34248.08984375,3406.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2808532714844,310.8124389648437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8311853408813477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435474592261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.34295654296875,297.1499938964844,293.1499938964844,0.3434882760047912,-6112.54638671875,304.2000732421875,0.7294493317604065,0.389322429895401,0.3600498139858246,293.3092041015625,297.1499938964844,293.1499938964844,0.293995589017868,-5700.2587890625,304.1935729980469,0.7009862661361694,0.3434025049209595,0.3359197974205017,293.15289306640625,297.1499938964844,293.1499938964844,0.6312814354896545,-7638.041015625,304.1878356933594,0.8512597680091858,0.6363268494606018,0.4502987861633301,293.1771545410156,297.1499938964844,293.1499938964844,0.8768948912620544,-13300.9072265625,304.2053527832031,0.9289676547050476,0.8220001459121704,0.7831741571426392,293.2015686035156,297.1499938964844,293.1499938964844,0.0925676599144935,-10819.6044921875,304.16131591796875,0.5007821917533875,0.1311157643795013,0.6390750408172607,290.1488952636719,291.1499938964844,253.2346343994141,252.6262969970703,279.1724548339844,293.26104736328125,290.153564453125,1.0,0.6673624515533447,0.463933914899826,0.463933914899826,1.0,1.0,-3.083836555480957,1.0856159925460815,1.998220562934876,0.1901597678661346,0.0,0.0,1.0,310.6710205078125,284.0,159.97438049316406,-34320.4921875,3303.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447692871094,311.06695556640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8316483497619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440173696726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.34295654296875,297.1499938964844,293.1499938964844,0.3434882760047912,-6112.54638671875,304.2000732421875,0.7294493317604065,0.389322429895401,0.3600498139858246,293.3092041015625,297.1499938964844,293.1499938964844,0.293995589017868,-5700.2587890625,304.1935729980469,0.7009862661361694,0.3434025049209595,0.3359197974205017,293.15289306640625,297.1499938964844,293.1499938964844,0.6312814354896545,-7638.041015625,304.1878356933594,0.8512597680091858,0.6363268494606018,0.4502987861633301,293.1771545410156,297.1499938964844,293.1499938964844,0.8768948912620544,-13300.9072265625,304.2053527832031,0.9289676547050476,0.8220001459121704,0.7831741571426392,293.2015686035156,297.1499938964844,293.1499938964844,0.0925676599144935,-10819.6044921875,304.16131591796875,0.5007821917533875,0.1311157643795013,0.6390750408172607,290.1488952636719,291.1499938964844,253.2346343994141,252.6262969970703,279.1724548339844,293.26104736328125,290.153564453125,1.0,0.6673624515533447,0.463933914899826,0.463933914899826,1.0,1.0,-3.083836555480957,1.0856159925460815,1.998220562934876,0.1901597678661346,0.0,0.0,1.0,310.6710205078125,284.0,159.97438049316406,-34320.4921875,3303.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447692871094,311.06695556640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8316483497619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008440173696726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.348388671875,297.1499938964844,293.1499938964844,0.3331083357334137,-5965.75,304.20068359375,0.7297119498252869,0.383329838514328,0.354371964931488,293.3182678222656,297.1499938964844,293.1499938964844,0.2845887541770935,-5554.33544921875,304.1947021484375,0.7008644342422485,0.3375304639339447,0.330074280500412,293.1603088378906,297.1499938964844,293.1499938964844,0.6222702264785767,-7552.6533203125,304.1902160644531,0.8551674485206604,0.6347460150718689,0.4489721655845642,293.1851501464844,297.1499938964844,293.1499938964844,0.8639968633651733,-13150.2822265625,304.2083740234375,0.9340060949325562,0.8196890950202942,0.7807087898254395,293.2030029296875,297.1499938964844,293.1499938964844,0.090088203549385,-10579.853515625,304.1616516113281,0.5013436079025269,0.1295163333415985,0.6302186846733093,290.26708984375,291.1499938964844,253.3799591064453,252.76431274414065,279.1734619140625,293.2685546875,290.27166748046875,1.0,0.6590087413787842,0.4663316607475281,0.4663316607475281,1.0,1.0,-3.054786443710327,1.0795975923538208,1.9751888513565063,0.1925700157880783,0.0,0.0,1.0,301.014404296875,272.0,162.87710571289062,-34359.6875,3191.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823181152344,311.29931640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8313664793968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008437312790192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
