time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635040,293.348388671875,297.1499938964844,293.1499938964844,0.3331083357334137,-5965.75,304.20068359375,0.7297119498252869,0.383329838514328,0.354371964931488,293.3182678222656,297.1499938964844,293.1499938964844,0.2845887541770935,-5554.33544921875,304.1947021484375,0.7008644342422485,0.3375304639339447,0.330074280500412,293.1603088378906,297.1499938964844,293.1499938964844,0.6222702264785767,-7552.6533203125,304.1902160644531,0.8551674485206604,0.6347460150718689,0.4489721655845642,293.1851501464844,297.1499938964844,293.1499938964844,0.8639968633651733,-13150.2822265625,304.2083740234375,0.9340060949325562,0.8196890950202942,0.7807087898254395,293.2030029296875,297.1499938964844,293.1499938964844,0.090088203549385,-10579.853515625,304.1616516113281,0.5013436079025269,0.1295163333415985,0.6302186846733093,290.26708984375,291.1499938964844,253.3799591064453,252.76431274414065,279.1734619140625,293.2685546875,290.27166748046875,1.0,0.6590087413787842,0.4663316607475281,0.4663316607475281,1.0,1.0,-3.054786443710327,1.0795975923538208,1.9751888513565063,0.1925700157880783,0.0,0.0,1.0,301.014404296875,272.0,162.87710571289062,-34359.6875,3191.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823181152344,311.29931640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8313664793968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008437312790192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3507995605469,297.1499938964844,293.1499938964844,0.3280122280120849,-5893.3525390625,304.2007141113281,0.7300593256950378,0.3803446590900421,0.3515269756317138,293.322509765625,297.1499938964844,293.1499938964844,0.2799295485019684,-5481.72119140625,304.195068359375,0.7010073661804199,0.3345655500888824,0.3271073400974273,293.163818359375,297.1499938964844,293.1499938964844,0.6177790760993958,-7510.13037109375,304.1910705566406,0.8574212193489075,0.633926272392273,0.4482761323451996,293.1889343261719,297.1499938964844,293.1499938964844,0.8575683236122131,-13075.3212890625,304.2094421386719,0.936885952949524,0.8184998631477356,0.7794269919395447,293.2035522460937,297.1499938964844,293.1499938964844,0.0888692587614059,-10462.11328125,304.1617431640625,0.5018094778060913,0.1287349611520767,0.6258015632629395,290.32476806640625,291.1499938964844,253.4539489746093,252.8345489501953,279.1739196777344,293.2721862792969,290.32928466796875,1.0,0.6545758247375488,0.4675630331039428,0.4675630331039428,1.0,1.0,-3.04011607170105,1.076550006866455,1.9635660648345947,0.1937772333621978,0.0,0.0,1.0,295.76763916015625,272.0,161.7838897705078,-34368.05078125,3133.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8914794921875,311.40740966796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8357750177383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008482054108753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3529968261719,297.1499938964844,293.1499938964844,0.3228756487369537,-5820.01806640625,304.2008361816406,0.7305142879486084,0.3773666620254516,0.3486817181110382,293.3265686035156,297.1499938964844,293.1499938964844,0.2752140462398529,-5407.86962890625,304.1954345703125,0.7012462019920349,0.3315825164318084,0.3241161108016968,293.1672058105469,297.1499938964844,293.1499938964844,0.6131120920181274,-7465.74951171875,304.19207763671875,0.8598337769508362,0.6330857872962952,0.4475617110729217,293.1925964355469,297.1499938964844,293.1499938964844,0.8509101271629333,-12997.283203125,304.21075439453125,0.9399386048316956,0.8172875642776489,0.7781181931495667,293.2040405273437,297.1499938964844,293.1499938964844,0.0876353234052658,-10342.8134765625,304.161865234375,0.5023707151412964,0.1279630064964294,0.6213988661766052,290.3854064941406,291.1499938964844,253.5287170410156,252.90548706054688,279.17437744140625,293.2757263183594,290.3905029296875,1.0,0.6500263214111328,0.4688147902488708,0.4688147902488708,1.0,1.0,-3.025379180908203,1.0734844207763672,1.951894760131836,0.1949848234653473,0.0,0.0,1.0,290.3502502441406,260.0,166.9731903076172,-34402.69921875,3074.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02960205078125,311.54107666015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8358125686645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008482434786856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3569030761719,297.1499938964844,293.1499938964844,0.3126398026943207,-5673.00439453125,304.200927734375,0.731694757938385,0.3714327812194824,0.3429971635341644,293.3341979980469,297.1499938964844,293.1499938964844,0.2657546401023865,-5258.80908203125,304.196044921875,0.701951265335083,0.3255625963211059,0.3180679082870483,293.1737060546875,297.1499938964844,293.1499938964844,0.6035014986991882,-7374.123046875,304.1940612792969,0.8650722503662109,0.6313297748565674,0.4460727274417877,293.1996459960937,297.1499938964844,293.1499938964844,0.8372271060943604,-12836.466796875,304.2132568359375,0.946435272693634,0.814776599407196,0.7754096984863281,293.20477294921875,297.1499938964844,293.1499938964844,0.0851634666323661,-10104.009765625,304.1620178222656,0.503739058971405,0.1264422386884689,0.6126426458358765,290.5111999511719,291.1499938964844,253.6802520751953,253.0491638183593,279.1752014160156,293.2825927734375,290.51617431640625,1.0,0.640657365322113,0.471377432346344,0.471377432346344,1.0,1.0,-2.99571180343628,1.0672928094863892,1.92841911315918,0.1973931342363357,0.0,0.0,1.0,279.1757507324219,248.0,172.17208862304688,-34445.84765625,2956.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28369140625,311.7894897460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8353102207183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477336377836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3569030761719,297.1499938964844,293.1499938964844,0.3126398026943207,-5673.00439453125,304.200927734375,0.731694757938385,0.3714327812194824,0.3429971635341644,293.3341979980469,297.1499938964844,293.1499938964844,0.2657546401023865,-5258.80908203125,304.196044921875,0.701951265335083,0.3255625963211059,0.3180679082870483,293.1737060546875,297.1499938964844,293.1499938964844,0.6035014986991882,-7374.123046875,304.1940612792969,0.8650722503662109,0.6313297748565674,0.4460727274417877,293.1996459960937,297.1499938964844,293.1499938964844,0.8372271060943604,-12836.466796875,304.2132568359375,0.946435272693634,0.814776599407196,0.7754096984863281,293.20477294921875,297.1499938964844,293.1499938964844,0.0851634666323661,-10104.009765625,304.1620178222656,0.503739058971405,0.1264422386884689,0.6126426458358765,290.5111999511719,291.1499938964844,253.6802520751953,253.0491638183593,279.1752014160156,293.2825927734375,290.51617431640625,1.0,0.640657365322113,0.471377432346344,0.471377432346344,1.0,1.0,-2.99571180343628,1.0672928094863892,1.92841911315918,0.1973931342363357,0.0,0.0,1.0,279.1757507324219,248.0,172.17208862304688,-34445.84765625,2956.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28369140625,311.7894897460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8353102207183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477336377836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3600769042969,297.1499938964844,293.1499938964844,0.3027386367321014,-5529.86083984375,304.200439453125,0.7331937551498413,0.3655433058738708,0.33733731508255,293.3411560058594,297.1499938964844,293.1499938964844,0.2565061151981354,-5112.0458984375,304.19610595703125,0.7029076218605042,0.3194841146469116,0.311949223279953,293.1798400878906,297.1499938964844,293.1499938964844,0.5940402746200562,-7283.91845703125,304.1950988769531,0.8708140254020691,0.6294884085655212,0.4445139765739441,293.2062683105469,297.1499938964844,293.1499938964844,0.8237481713294983,-12678.1884765625,304.214599609375,0.953314244747162,0.8121728301048279,0.7725979089736938,293.205322265625,297.1499938964844,293.1499938964844,0.0827564522624015,-9872.384765625,304.1620178222656,0.5053986310958862,0.1249461472034454,0.6039535999298096,290.6321716308594,291.1499938964844,253.8339233398437,253.1947021484375,279.17596435546875,293.2891540527344,290.636962890625,1.0,0.6310222744941711,0.4740119278430938,0.4740119278430938,1.0,1.0,-2.965862989425659,1.0610295534133911,1.904833436012268,0.1997781991958618,0.0,0.0,1.0,267.7343444824219,236.0,168.96102905273438,-34456.3828125,2839.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.508056640625,312.0124206542969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.838948667049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514262153767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3600769042969,297.1499938964844,293.1499938964844,0.3027386367321014,-5529.86083984375,304.200439453125,0.7331937551498413,0.3655433058738708,0.33733731508255,293.3411560058594,297.1499938964844,293.1499938964844,0.2565061151981354,-5112.0458984375,304.19610595703125,0.7029076218605042,0.3194841146469116,0.311949223279953,293.1798400878906,297.1499938964844,293.1499938964844,0.5940402746200562,-7283.91845703125,304.1950988769531,0.8708140254020691,0.6294884085655212,0.4445139765739441,293.2062683105469,297.1499938964844,293.1499938964844,0.8237481713294983,-12678.1884765625,304.214599609375,0.953314244747162,0.8121728301048279,0.7725979089736938,293.205322265625,297.1499938964844,293.1499938964844,0.0827564522624015,-9872.384765625,304.1620178222656,0.5053986310958862,0.1249461472034454,0.6039535999298096,290.6321716308594,291.1499938964844,253.8339233398437,253.1947021484375,279.17596435546875,293.2891540527344,290.636962890625,1.0,0.6310222744941711,0.4740119278430938,0.4740119278430938,1.0,1.0,-2.965862989425659,1.0610295534133911,1.904833436012268,0.1997781991958618,0.0,0.0,1.0,267.7343444824219,236.0,168.96102905273438,-34456.3828125,2839.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.508056640625,312.0124206542969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.838948667049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514262153767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.36260986328125,297.1499938964844,293.1499938964844,0.2929078936576843,-5386.42529296875,304.20001220703125,0.7349976897239685,0.3597085177898407,0.3317187428474426,293.3474426269531,297.1499938964844,293.1499938964844,0.2472520470619201,-4963.8037109375,304.1961669921875,0.7040942311286926,0.3133614361286163,0.3057796359062195,293.18560791015625,297.1499938964844,293.1499938964844,0.5842306017875671,-7189.77685546875,304.1964416503906,0.877041757106781,0.6275621056556702,0.4428940117359161,293.2125549316406,297.1499938964844,293.1499938964844,0.8098230957984924,-12513.466796875,304.21630859375,0.9604569673538208,0.8094772100448608,0.7696980834007263,293.2056884765625,297.1499938964844,293.1499938964844,0.0803312286734581,-9639.5546875,304.1620483398437,0.5073344111442566,0.1234662011265754,0.5953253507614136,290.7594909667969,291.1499938964844,253.9890594482422,253.3414764404297,279.17645263671875,293.2942199707031,290.7647705078125,1.0,0.6211863160133362,0.4766883552074432,0.4766883552074432,1.0,1.0,-2.9358971118927,1.0546536445617676,1.881243348121643,0.2020812630653381,0.0,0.0,1.0,256.1566772460937,224.0,176.3271484375,-34501.66796875,2722.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7744445800781,312.27294921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8383112549781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008507793536409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.36260986328125,297.1499938964844,293.1499938964844,0.2929078936576843,-5386.42529296875,304.20001220703125,0.7349976897239685,0.3597085177898407,0.3317187428474426,293.3474426269531,297.1499938964844,293.1499938964844,0.2472520470619201,-4963.8037109375,304.1961669921875,0.7040942311286926,0.3133614361286163,0.3057796359062195,293.18560791015625,297.1499938964844,293.1499938964844,0.5842306017875671,-7189.77685546875,304.1964416503906,0.877041757106781,0.6275621056556702,0.4428940117359161,293.2125549316406,297.1499938964844,293.1499938964844,0.8098230957984924,-12513.466796875,304.21630859375,0.9604569673538208,0.8094772100448608,0.7696980834007263,293.2056884765625,297.1499938964844,293.1499938964844,0.0803312286734581,-9639.5546875,304.1620483398437,0.5073344111442566,0.1234662011265754,0.5953253507614136,290.7594909667969,291.1499938964844,253.9890594482422,253.3414764404297,279.17645263671875,293.2942199707031,290.7647705078125,1.0,0.6211863160133362,0.4766883552074432,0.4766883552074432,1.0,1.0,-2.9358971118927,1.0546536445617676,1.881243348121643,0.2020812630653381,0.0,0.0,1.0,256.1566772460937,224.0,176.3271484375,-34501.66796875,2722.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7744445800781,312.27294921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8383112549781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008507793536409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3645324707031,297.1499938964844,293.1499938964844,0.2833550572395324,-5245.98046875,304.1992492675781,0.737107515335083,0.353931725025177,0.3261483013629913,293.3531494140625,297.1499938964844,293.1499938964844,0.2381786555051803,-4817.26220703125,304.1958923339844,0.7055041790008545,0.3072012364864349,0.2995701432228088,293.1910705566406,297.1499938964844,293.1499938964844,0.574446976184845,-7095.65234375,304.1972351074219,0.8837493658065796,0.6255487203598022,0.4412102699279785,293.218505859375,297.1499938964844,293.1499938964844,0.7959416508674622,-12348.8994140625,304.2173156738281,0.9677572250366212,0.8066858053207397,0.7667032480239868,293.2060852050781,297.1499938964844,293.1499938964844,0.0779277309775352,-9410.060546875,304.1620483398437,0.5095220804214478,0.1219784617424011,0.586672842502594,290.88555908203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1768493652344,293.2972412109375,290.8906555175781,1.0,0.6111732721328735,0.4793907701969147,0.4793907701969147,1.0,1.0,-2.905722141265869,1.0480848550796509,1.8576371669769287,0.2042490839958191,0.0,0.0,1.0,244.5232849121093,212.0,175.1845245361328,-34511.8671875,2607.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0091857910156,312.5063171386719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8369849324226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494333014823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3645324707031,297.1499938964844,293.1499938964844,0.2833550572395324,-5245.98046875,304.1992492675781,0.737107515335083,0.353931725025177,0.3261483013629913,293.3531494140625,297.1499938964844,293.1499938964844,0.2381786555051803,-4817.26220703125,304.1958923339844,0.7055041790008545,0.3072012364864349,0.2995701432228088,293.1910705566406,297.1499938964844,293.1499938964844,0.574446976184845,-7095.65234375,304.1972351074219,0.8837493658065796,0.6255487203598022,0.4412102699279785,293.218505859375,297.1499938964844,293.1499938964844,0.7959416508674622,-12348.8994140625,304.2173156738281,0.9677572250366212,0.8066858053207397,0.7667032480239868,293.2060852050781,297.1499938964844,293.1499938964844,0.0779277309775352,-9410.060546875,304.1620483398437,0.5095220804214478,0.1219784617424011,0.586672842502594,290.88555908203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1768493652344,293.2972412109375,290.8906555175781,1.0,0.6111732721328735,0.4793907701969147,0.4793907701969147,1.0,1.0,-2.905722141265869,1.0480848550796509,1.8576371669769287,0.2042490839958191,0.0,0.0,1.0,244.5232849121093,212.0,175.1845245361328,-34511.8671875,2607.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0091857910156,312.5063171386719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8369849324226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494333014823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36529541015625,297.1499938964844,293.1499938964844,0.2787209749221802,-5177.4833984375,304.19873046875,0.738287627696991,0.3510664105415344,0.3233827352523803,293.3558044433594,297.1499938964844,293.1499938964844,0.2337428033351898,-4745.1962890625,304.19561767578125,0.7063000202178955,0.3041080832481384,0.2964520156383514,293.1936950683594,297.1499938964844,293.1499938964844,0.5696483254432678,-7049.43310546875,304.1973876953125,0.8872956037521362,0.6245142221450806,0.440347820520401,293.2213134765625,297.1499938964844,293.1499938964844,0.7891311049461365,-12268.103515625,304.2174377441406,0.9714494347572328,0.8052610754966736,0.7651764154434204,293.2062683105469,297.1499938964844,293.1499938964844,0.0767434239387512,-9297.5771484375,304.1620178222656,0.5107182860374451,0.1212339252233505,0.5823344588279724,290.94647216796875,291.1499938964844,254.2231292724609,253.56256103515625,279.17706298828125,293.2986145019531,290.95147705078125,1.0,0.6061038374900818,0.4807600080966949,0.4807600080966949,1.0,1.0,-2.8905675411224365,1.0447503328323364,1.8458173274993896,0.2053003758192062,0.0,0.0,1.0,238.69371032714844,212.0,172.54254150390625,-34504.890625,2550.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.115478515625,312.6134948730469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8408893942832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008533958462066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36590576171875,297.1499938964844,293.1499938964844,0.2740835547447204,-5108.56982421875,304.19830322265625,0.7395567297935486,0.3482157289981842,0.3206298351287842,293.3583068847656,297.1499938964844,293.1499938964844,0.229293406009674,-4672.5126953125,304.1954040527344,0.7071607708930969,0.3010070323944092,0.2933257818222046,293.1962280273437,297.1499938964844,293.1499938964844,0.564727783203125,-7001.7958984375,304.1977233886719,0.8909769654273987,0.6234619617462158,0.4394733309745788,293.2240600585937,297.1499938964844,293.1499938964844,0.7821652293205261,-12184.9716796875,304.2178649902344,0.9751597046852112,0.8038179278373718,0.7636327147483826,293.2064208984375,297.1499938964844,293.1499938964844,0.0755439102649688,-9183.857421875,304.1620178222656,0.511991560459137,0.1204903796315193,0.5779978632926941,291.0098571777344,291.1499938964844,254.3011779785156,253.6361846923828,279.1772766113281,293.2999267578125,291.01544189453125,1.0,0.6009956002235413,0.4821403622627258,0.4821403622627258,1.0,1.0,-2.875386476516724,1.0413872003555298,1.8339991569519043,0.206329807639122,0.0,0.0,1.0,232.86001586914065,200.0,176.36729431152344,-34522.9296875,2494.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2500305175781,312.7457580566406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.840438187122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008529379265382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3668518066406,297.1499938964844,293.1499938964844,0.2649069726467132,-4971.27685546875,304.1974792480469,0.7423875331878662,0.3425580561161041,0.3151623606681824,293.3630065917969,297.1499938964844,293.1499938964844,0.220447763800621,-4526.962890625,304.19500732421875,0.7090907096862793,0.2947802245616913,0.2870488166809082,293.2011413574219,297.1499938964844,293.1499938964844,0.5547109246253967,-6904.39404296875,304.198486328125,0.8987626433372498,0.6212943196296692,0.4376812279224396,293.2293395996094,297.1499938964844,293.1499938964844,0.7680177092552185,-12015.318359375,304.21881103515625,0.982602059841156,0.8008723258972168,0.7604884505271912,293.2066955566406,297.1499938964844,293.1499938964844,0.0731308758258819,-8956.130859375,304.1620178222656,0.5147939324378967,0.1190060228109359,0.5693345069885254,291.1407775878906,291.1499938964844,254.45681762695312,253.7828521728516,279.1777038574219,293.3023376464844,291.146240234375,1.0,0.5906606316566467,0.4849324226379394,0.4849324226379394,1.0,1.0,-2.844932794570923,1.0345646142959597,1.810368299484253,0.2083160877227783,0.0,0.0,0.9995337724685668,221.18475341796875,188.0,179.90054321289062,-34533.0,2382.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49609375,312.9904479980469,278.1499938964844,0.0,18000.0,317.6300048828125,32439.1953125,36000.0,0.0,0.0,0.838989794254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318378925323489,1.8318655490875244,-2.7713136660167947e-05,0.0,0.0008514679502695,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3668518066406,297.1499938964844,293.1499938964844,0.2649069726467132,-4971.27685546875,304.1974792480469,0.7423875331878662,0.3425580561161041,0.3151623606681824,293.3630065917969,297.1499938964844,293.1499938964844,0.220447763800621,-4526.962890625,304.19500732421875,0.7090907096862793,0.2947802245616913,0.2870488166809082,293.2011413574219,297.1499938964844,293.1499938964844,0.5547109246253967,-6904.39404296875,304.198486328125,0.8987626433372498,0.6212943196296692,0.4376812279224396,293.2293395996094,297.1499938964844,293.1499938964844,0.7680177092552185,-12015.318359375,304.21881103515625,0.982602059841156,0.8008723258972168,0.7604884505271912,293.2066955566406,297.1499938964844,293.1499938964844,0.0731308758258819,-8956.130859375,304.1620178222656,0.5147939324378967,0.1190060228109359,0.5693345069885254,291.1407775878906,291.1499938964844,254.45681762695312,253.7828521728516,279.1777038574219,293.3023376464844,291.146240234375,1.0,0.5906606316566467,0.4849324226379394,0.4849324226379394,1.0,1.0,-2.844932794570923,1.0345646142959597,1.810368299484253,0.2083160877227783,0.0,0.0,0.9995337724685668,221.18475341796875,188.0,179.90054321289062,-34533.0,2382.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49609375,312.9904479980469,278.1499938964844,0.0,18000.0,317.6300048828125,32439.1953125,36000.0,0.0,0.0,0.838989794254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318378925323489,1.8318655490875244,-2.7713136660167947e-05,0.0,0.0008514679502695,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3673400878906,297.1499938964844,293.1499938964844,0.2561384439468384,-4839.1630859375,304.1962585449219,0.745663046836853,0.3369650840759277,0.3097496330738067,293.3672180175781,297.1499938964844,293.1499938964844,0.2119080126285553,-4385.31494140625,304.1942138671875,0.7113014459609985,0.2885264158248901,0.2807433605194092,293.20574951171875,297.1499938964844,293.1499938964844,0.5450363755226135,-6810.1953125,304.19842529296875,0.9072846174240112,0.6190614104270935,0.4358396530151367,293.2342224121094,297.1499938964844,293.1499938964844,0.7543555498123169,-11851.3974609375,304.2185974121094,0.9900298714637756,0.7978715300559998,0.7572856545448303,293.2068786621094,297.1499938964844,293.1499938964844,0.070780374109745,-8736.3310546875,304.16192626953125,0.5179864764213562,0.117527388036251,0.5606907606124878,291.2645263671875,291.1499938964844,254.61134338378903,253.9282073974609,279.1780700683594,293.304443359375,291.2695617675781,1.0,0.5801702737808228,0.4877597987651825,0.4877597987651825,1.0,1.0,-2.81440544128418,1.0276180505752563,1.7867872714996338,0.2101955711841583,0.0,0.0,0.9758920073509216,209.5046844482422,176.0,173.0076141357422,-34499.36328125,2273.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71356201171875,313.20611572265625,278.1499938964844,0.0,18000.0,318.1099853515625,33108.42578125,36000.0,0.0,0.0,0.8417075276374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293064832687376,1.829334378242493,-2.780820614134427e-05,0.0,0.0008542261202819,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3673400878906,297.1499938964844,293.1499938964844,0.2561384439468384,-4839.1630859375,304.1962585449219,0.745663046836853,0.3369650840759277,0.3097496330738067,293.3672180175781,297.1499938964844,293.1499938964844,0.2119080126285553,-4385.31494140625,304.1942138671875,0.7113014459609985,0.2885264158248901,0.2807433605194092,293.20574951171875,297.1499938964844,293.1499938964844,0.5450363755226135,-6810.1953125,304.19842529296875,0.9072846174240112,0.6190614104270935,0.4358396530151367,293.2342224121094,297.1499938964844,293.1499938964844,0.7543555498123169,-11851.3974609375,304.2185974121094,0.9900298714637756,0.7978715300559998,0.7572856545448303,293.2068786621094,297.1499938964844,293.1499938964844,0.070780374109745,-8736.3310546875,304.16192626953125,0.5179864764213562,0.117527388036251,0.5606907606124878,291.2645263671875,291.1499938964844,254.61134338378903,253.9282073974609,279.1780700683594,293.304443359375,291.2695617675781,1.0,0.5801702737808228,0.4877597987651825,0.4877597987651825,1.0,1.0,-2.81440544128418,1.0276180505752563,1.7867872714996338,0.2101955711841583,0.0,0.0,0.9758920073509216,209.5046844482422,176.0,173.0076141357422,-34499.36328125,2273.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71356201171875,313.20611572265625,278.1499938964844,0.0,18000.0,318.1099853515625,33108.42578125,36000.0,0.0,0.0,0.8417075276374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293064832687376,1.829334378242493,-2.780820614134427e-05,0.0,0.0008542261202819,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.367431640625,297.1499938964844,293.1499938964844,0.2475773394107818,-4709.0107421875,304.19512939453125,0.7494657635688782,0.3314399719238281,0.3043966293334961,293.3710327148437,297.1499938964844,293.1499938964844,0.2035101056098938,-4244.65234375,304.1934814453125,0.7138293981552124,0.2822501957416534,0.2744147181510925,293.2100830078125,297.1499938964844,293.1499938964844,0.5353305339813232,-6715.0927734375,304.1984558105469,0.9172145128250122,0.6167700290679932,0.4339578449726105,293.2387390136719,297.1499938964844,293.1499938964844,0.7406898736953735,-11686.2998046875,304.218505859375,0.9973843693733216,0.7948213219642639,0.7540380954742432,293.20703125,297.1499938964844,293.1499938964844,0.0684329494833946,-8518.4892578125,304.161865234375,0.5216430425643921,0.1160567849874496,0.5520787239074707,291.3896484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1783752441406,293.3062744140625,291.39501953125,1.0,0.5695250630378723,0.4906142950057983,0.4906142950057983,1.0,1.0,-2.783857822418213,1.0205520391464231,1.7633056640625,0.2119572311639785,0.0,0.0,0.935663104057312,197.8230895996093,164.0,174.6177978515625,-34483.9296875,2166.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9794921875,313.4578857421875,278.1499938964844,0.0,18000.0,318.1099853515625,34843.62890625,36000.0,0.0,0.0,0.8400961756706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822708010673523,1.822736144065857,-2.8054288122802973e-05,0.0,0.0008525907760486,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.367431640625,297.1499938964844,293.1499938964844,0.2475773394107818,-4709.0107421875,304.19512939453125,0.7494657635688782,0.3314399719238281,0.3043966293334961,293.3710327148437,297.1499938964844,293.1499938964844,0.2035101056098938,-4244.65234375,304.1934814453125,0.7138293981552124,0.2822501957416534,0.2744147181510925,293.2100830078125,297.1499938964844,293.1499938964844,0.5353305339813232,-6715.0927734375,304.1984558105469,0.9172145128250122,0.6167700290679932,0.4339578449726105,293.2387390136719,297.1499938964844,293.1499938964844,0.7406898736953735,-11686.2998046875,304.218505859375,0.9973843693733216,0.7948213219642639,0.7540380954742432,293.20703125,297.1499938964844,293.1499938964844,0.0684329494833946,-8518.4892578125,304.161865234375,0.5216430425643921,0.1160567849874496,0.5520787239074707,291.3896484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1783752441406,293.3062744140625,291.39501953125,1.0,0.5695250630378723,0.4906142950057983,0.4906142950057983,1.0,1.0,-2.783857822418213,1.0205520391464231,1.7633056640625,0.2119572311639785,0.0,0.0,0.935663104057312,197.8230895996093,164.0,174.6177978515625,-34483.9296875,2166.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9794921875,313.4578857421875,278.1499938964844,0.0,18000.0,318.1099853515625,34843.62890625,36000.0,0.0,0.0,0.8400961756706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822708010673523,1.822736144065857,-2.8054288122802973e-05,0.0,0.0008525907760486,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36700439453125,297.1499938964844,293.1499938964844,0.2397685647010803,-4589.83984375,304.1929931640625,0.7524652481079102,0.3260170817375183,0.2991915345191955,293.374267578125,297.1499938964844,293.1499938964844,0.1957209110260009,-4113.453125,304.19189453125,0.7153821587562561,0.2759935259819031,0.2681611776351928,293.2139892578125,297.1499938964844,293.1499938964844,0.5266658067703247,-6630.69775390625,304.19659423828125,0.9262885451316832,0.6144590377807617,0.4321039319038391,293.2367248535156,297.1499938964844,293.1499938964844,0.7177028656005859,-11391.41796875,304.2347412109375,0.9990000128746032,0.7929441332817078,0.740109920501709,293.2069091796875,297.1499938964844,293.1499938964844,0.066311702132225,-8324.0791015625,304.1614074707031,0.5247325897216797,0.1146379560232162,0.5439623594284058,291.4955444335937,291.1499938964844,254.91433715820312,254.2124938964844,279.1802673339844,293.3069152832031,291.498046875,1.0,0.5581163763999939,0.4937188029289245,0.4937188029289245,1.0,1.0,-2.741386651992798,1.008803129196167,1.7325834035873413,0.2126527428627014,0.0,0.0,0.8817515969276428,187.58457946777344,152.0,141.78494262695312,-34156.1875,2048.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25396728515625,313.65216064453125,278.1499938964844,0.0,18000.0,318.1099853515625,36783.54296875,36000.0,0.0,0.0,0.837351381778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7733954191207886,1.7734228372573853,-2.7416144803282805e-05,0.0,0.0008498051902279,0.0,0.0,643.3226928710938,0.0,0.0,0.0,0.977234959602356,4.0,0.0,1.0
636240,293.36700439453125,297.1499938964844,293.1499938964844,0.2397685647010803,-4589.83984375,304.1929931640625,0.7524652481079102,0.3260170817375183,0.2991915345191955,293.374267578125,297.1499938964844,293.1499938964844,0.1957209110260009,-4113.453125,304.19189453125,0.7153821587562561,0.2759935259819031,0.2681611776351928,293.2139892578125,297.1499938964844,293.1499938964844,0.5266658067703247,-6630.69775390625,304.19659423828125,0.9262885451316832,0.6144590377807617,0.4321039319038391,293.2367248535156,297.1499938964844,293.1499938964844,0.7177028656005859,-11391.41796875,304.2347412109375,0.9990000128746032,0.7929441332817078,0.740109920501709,293.2069091796875,297.1499938964844,293.1499938964844,0.066311702132225,-8324.0791015625,304.1614074707031,0.5247325897216797,0.1146379560232162,0.5439623594284058,291.4955444335937,291.1499938964844,254.91433715820312,254.2124938964844,279.1802673339844,293.3069152832031,291.498046875,1.0,0.5581163763999939,0.4937188029289245,0.4937188029289245,1.0,1.0,-2.741386651992798,1.008803129196167,1.7325834035873413,0.2126527428627014,0.0,0.0,0.8817515969276428,187.58457946777344,152.0,141.78494262695312,-34156.1875,2048.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25396728515625,313.65216064453125,278.1499938964844,0.0,18000.0,318.1099853515625,36783.54296875,36000.0,0.0,0.0,0.837351381778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7733954191207886,1.7734228372573853,-2.7416144803282805e-05,0.0,0.0008498051902279,0.0,0.0,643.3226928710938,0.0,0.0,0.0,0.977234959602356,4.0,0.0,1.0
636300,293.3666687011719,297.1499938964844,293.1499938964844,0.2365910857915878,-4541.75146484375,304.1909484863281,0.7539039850234985,0.323330819606781,0.2966305017471313,293.3757629394531,297.1499938964844,293.1499938964844,0.1924135684967041,-4058.00732421875,304.1903076171875,0.716041624546051,0.2728593945503235,0.2650500535964966,293.2157287597656,297.1499938964844,293.1499938964844,0.5237346291542053,-6603.25390625,304.19342041015625,0.9307684302330016,0.6133028864860535,0.4311867356300354,293.2275390625,297.1499938964844,293.1499938964844,0.70408034324646,-11215.7626953125,304.2440490722656,0.9990000128746032,0.7936442494392395,0.7294498085975647,293.206787109375,297.1499938964844,293.1499938964844,0.0654744952917099,-8249.205078125,304.1608581542969,0.5262664556503296,0.1139420568943023,0.5400527715682983,291.5185241699219,291.1499938964844,254.98834228515625,254.28176879882807,279.1812438964844,293.30596923828125,291.5198059082031,1.0,0.5519761443138123,0.4953530132770538,0.4953530132770538,1.0,1.0,-2.715975284576416,1.001272201538086,1.71470308303833,0.2124713957309723,0.0,0.0,0.8548141121864319,182.6355895996093,152.0,103.4455337524414,-33843.41796875,1985.0716552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4437561035156,313.74249267578125,278.1499938964844,0.0,18000.0,317.6300048828125,37142.65234375,36000.0,0.0,0.0,0.8301814198493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7197777032852173,1.719804048538208,-2.636000317579601e-05,0.0,0.0008425285923294,0.0,0.0,595.7061767578125,0.0,0.0,0.0,0.9518887400627136,4.0,0.0,1.0
636360,293.3663024902344,297.1499938964844,293.1499938964844,0.2337707728147506,-4499.29150390625,304.1886291503906,0.7555632591247559,0.3206611573696136,0.2940760552883148,293.377197265625,297.1499938964844,293.1499938964844,0.1893826276063919,-4007.32421875,304.1884765625,0.7168647050857544,0.2697173953056335,0.261923998594284,293.2173767089844,297.1499938964844,293.1499938964844,0.5215380191802979,-6583.40966796875,304.18951416015625,0.9355789422988892,0.6121484041213989,0.4302650988101959,293.2137145996094,297.1499938964844,293.1499938964844,0.6906963586807251,-11044.158203125,304.2512512207031,0.9990000128746032,0.7953686118125916,0.718285083770752,293.2066345214844,297.1499938964844,293.1499938964844,0.0647379010915756,-8184.44189453125,304.16021728515625,0.5279948711395264,0.1132530868053436,0.5361408591270447,291.5262451171875,291.1499938964844,255.0615081787109,254.35015869140625,279.1820373535156,293.3048095703125,291.5259704589844,1.0,0.54563307762146,0.497015506029129,0.497015506029129,1.0,1.0,-2.6899304389953613,0.9934600591659546,1.6964703798294067,0.2121855318546295,0.0,0.0,0.8288530707359314,177.5421905517578,140.0,61.78888320922852,-33470.28515625,1921.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6419677734375,313.8180847167969,278.1499938964844,0.0,18000.0,317.6300048828125,37359.01953125,36000.0,0.0,0.0,0.8263790607452393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574305295944214,1.6574556827545166,-2.513031540729571e-05,0.0,0.0008386696572415,0.0,0.0,542.9570922851562,0.0,0.0,0.0,0.9226130247116088,4.0,0.0,1.0
636420,293.3652648925781,297.1499938964844,293.1499938964844,0.2288137227296829,-4424.89599609375,304.1840515136719,0.7595664858818054,0.3153868019580841,0.2890094816684723,293.3798522949219,297.1499938964844,293.1499938964844,0.1838244497776031,-3914.375732421875,304.1849365234375,0.7189945578575134,0.2634259760379791,0.2556469440460205,293.2203063964844,297.1499938964844,293.1499938964844,0.518568217754364,-6557.9150390625,304.18133544921875,0.9460688233375548,0.609844446182251,0.4284181296825409,293.1753234863281,297.1499938964844,293.1499938964844,0.6638296246528625,-10700.37109375,304.26220703125,0.9990000128746032,0.8015137314796448,0.6945914030075073,293.20611572265625,297.1499938964844,293.1499938964844,0.0634613335132598,-8074.39453125,304.158935546875,0.5320848226547241,0.1119233891367912,0.5284193158149719,291.5130615234375,291.1499938964844,255.2049255371093,254.4840087890625,279.1836853027344,293.3045349121094,291.5118103027344,1.0,0.5324324369430542,0.5004629492759705,0.5004629492759705,1.0,1.0,-2.6363425254821777,0.9772148728370668,1.659127712249756,0.2114049047231674,0.0,0.0,0.7811027765274048,167.02850341796875,128.0,2.284165382385254,-32692.46875,1792.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1579895019531,314.0279235839844,278.1499938964844,0.0,18000.0,317.6300048828125,37512.12890625,36000.0,0.0,0.0,0.8161845803260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5220532417297363,1.5220757722854614,-2.255115941807162e-05,0.0,0.0008283235947601,0.0,0.0,439.2247314453125,0.0,0.0,0.0,0.8598575592041016,4.0,0.0,1.0
636480,293.3652648925781,297.1499938964844,293.1499938964844,0.2288137227296829,-4424.89599609375,304.1840515136719,0.7595664858818054,0.3153868019580841,0.2890094816684723,293.3798522949219,297.1499938964844,293.1499938964844,0.1838244497776031,-3914.375732421875,304.1849365234375,0.7189945578575134,0.2634259760379791,0.2556469440460205,293.2203063964844,297.1499938964844,293.1499938964844,0.518568217754364,-6557.9150390625,304.18133544921875,0.9460688233375548,0.609844446182251,0.4284181296825409,293.1753234863281,297.1499938964844,293.1499938964844,0.6638296246528625,-10700.37109375,304.26220703125,0.9990000128746032,0.8015137314796448,0.6945914030075073,293.20611572265625,297.1499938964844,293.1499938964844,0.0634613335132598,-8074.39453125,304.158935546875,0.5320848226547241,0.1119233891367912,0.5284193158149719,291.5130615234375,291.1499938964844,255.2049255371093,254.4840087890625,279.1836853027344,293.3045349121094,291.5118103027344,1.0,0.5324324369430542,0.5004629492759705,0.5004629492759705,1.0,1.0,-2.6363425254821777,0.9772148728370668,1.659127712249756,0.2114049047231674,0.0,0.0,0.7811027765274048,167.02850341796875,128.0,2.284165382385254,-32692.46875,1792.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1579895019531,314.0279235839844,278.1499938964844,0.0,18000.0,317.6300048828125,37512.12890625,36000.0,0.0,0.0,0.8161845803260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5220532417297363,1.5220757722854614,-2.255115941807162e-05,0.0,0.0008283235947601,0.0,0.0,439.2247314453125,0.0,0.0,0.0,0.8598575592041016,4.0,0.0,1.0
636540,293.3639221191406,297.1499938964844,293.1499938964844,0.2243107706308365,-4357.12744140625,304.18023681640625,0.7645511031150818,0.3102077841758728,0.2840133309364319,293.3821105957031,297.1499938964844,293.1499938964844,0.1785688549280166,-3826.03271484375,304.1820678710937,0.7217907905578613,0.2571410536766052,0.2493582069873809,293.2230224609375,297.1499938964844,293.1499938964844,0.5165032744407654,-6540.78564453125,304.17437744140625,0.9574859738349916,0.6075122952461243,0.4265487492084503,293.1265563964844,297.1499938964844,293.1499938964844,0.6358038187026978,-10340.478515625,304.271484375,0.9990000128746032,0.8107373118400574,0.6692096590995789,293.2049560546875,297.1499938964844,293.1499938964844,0.0623615719377994,-7981.193359375,304.1578063964844,0.5372081995010376,0.1107321754097938,0.5211626291275024,291.4839782714844,291.1499938964844,255.34393310546875,254.61338806152344,279.1856994628906,293.31060791015625,291.482177734375,1.0,0.5186634659767151,0.5041320323944092,0.5041320323944092,1.0,1.0,-2.5813305377960205,0.9604614973068236,1.6208691596984863,0.2104949951171875,0.0,0.0,0.7383938431739807,156.20379638671875,146.0,-29.739051818847656,-31890.64453125,1665.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7992553710937,314.2998046875,278.1499938964844,0.0,18000.0,317.1499938964844,37476.75,36000.0,0.0,0.0,0.7976052761077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384815692901611,1.3848358392715454,-2.0120651242905296e-05,0.0,0.0008094679214991,0.0,0.0,349.0425109863281,0.0,0.0,0.0,0.7975537180900574,4.0,0.0,1.0
636600,293.3639221191406,297.1499938964844,293.1499938964844,0.2243107706308365,-4357.12744140625,304.18023681640625,0.7645511031150818,0.3102077841758728,0.2840133309364319,293.3821105957031,297.1499938964844,293.1499938964844,0.1785688549280166,-3826.03271484375,304.1820678710937,0.7217907905578613,0.2571410536766052,0.2493582069873809,293.2230224609375,297.1499938964844,293.1499938964844,0.5165032744407654,-6540.78564453125,304.17437744140625,0.9574859738349916,0.6075122952461243,0.4265487492084503,293.1265563964844,297.1499938964844,293.1499938964844,0.6358038187026978,-10340.478515625,304.271484375,0.9990000128746032,0.8107373118400574,0.6692096590995789,293.2049560546875,297.1499938964844,293.1499938964844,0.0623615719377994,-7981.193359375,304.1578063964844,0.5372081995010376,0.1107321754097938,0.5211626291275024,291.4839782714844,291.1499938964844,255.34393310546875,254.61338806152344,279.1856994628906,293.31060791015625,291.482177734375,1.0,0.5186634659767151,0.5041320323944092,0.5041320323944092,1.0,1.0,-2.5813305377960205,0.9604614973068236,1.6208691596984863,0.2104949951171875,0.0,0.0,0.7383938431739807,156.20379638671875,146.0,-29.739051818847656,-31890.64453125,1665.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7992553710937,314.2998046875,278.1499938964844,0.0,18000.0,317.1499938964844,37476.75,36000.0,0.0,0.0,0.7976052761077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384815692901611,1.3848358392715454,-2.0120651242905296e-05,0.0,0.0008094679214991,0.0,0.0,349.0425109863281,0.0,0.0,0.0,0.7975537180900574,4.0,0.0,1.0
636660,293.36297607421875,297.1499938964844,293.1499938964844,0.221021294593811,-4308.798828125,304.17559814453125,0.7617052793502808,0.3049831092357635,0.279316782951355,293.3847351074219,297.1499938964844,293.1499938964844,0.1742532104253769,-3754.20068359375,304.1785583496094,0.717432975769043,0.2507331371307373,0.2433087527751922,293.2261657714844,297.1499938964844,293.1499938964844,0.5168349146842957,-6548.36962890625,304.1656188964844,0.9579541087150574,0.6050293445587158,0.4248286485671997,293.0867919921875,297.1499938964844,293.1499938964844,0.631800651550293,-10316.189453125,304.2365417480469,0.9990000128746032,0.8194596171379089,0.665591299533844,293.2039794921875,297.1499938964844,293.1499938964844,0.0618538483977317,-7942.8466796875,304.1560363769531,0.5360725522041321,0.1095385402441024,0.5156835913658142,291.4102478027344,291.1499938964844,255.47789001464844,254.7377166748047,279.1816711425781,293.31646728515625,291.4059753417969,1.0,0.5150483846664429,0.507132887840271,0.507132887840271,1.0,1.0,-2.5553886890411377,0.954699695110321,1.600688934326172,0.2118308395147323,0.0,0.0,0.7078790664672852,154.16978454589844,164.0,-89.44100189208984,-31292.490234375,1620.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4096069335937,314.5138854980469,278.1499938964844,0.0,18000.0,317.1499938964844,37141.3046875,36000.0,0.0,0.0,0.7796664834022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675925493240356,1.2676106691360474,-1.815671021176968e-05,0.0,0.0007912623696029,0.0,0.0,282.6125793457031,0.0,0.0,0.0,0.7458531260490417,4.0,0.0,1.0
636720,293.36297607421875,297.1499938964844,293.1499938964844,0.221021294593811,-4308.798828125,304.17559814453125,0.7617052793502808,0.3049831092357635,0.279316782951355,293.3847351074219,297.1499938964844,293.1499938964844,0.1742532104253769,-3754.20068359375,304.1785583496094,0.717432975769043,0.2507331371307373,0.2433087527751922,293.2261657714844,297.1499938964844,293.1499938964844,0.5168349146842957,-6548.36962890625,304.1656188964844,0.9579541087150574,0.6050293445587158,0.4248286485671997,293.0867919921875,297.1499938964844,293.1499938964844,0.631800651550293,-10316.189453125,304.2365417480469,0.9990000128746032,0.8194596171379089,0.665591299533844,293.2039794921875,297.1499938964844,293.1499938964844,0.0618538483977317,-7942.8466796875,304.1560363769531,0.5360725522041321,0.1095385402441024,0.5156835913658142,291.4102478027344,291.1499938964844,255.47789001464844,254.7377166748047,279.1816711425781,293.31646728515625,291.4059753417969,1.0,0.5150483846664429,0.507132887840271,0.507132887840271,1.0,1.0,-2.5553886890411377,0.954699695110321,1.600688934326172,0.2118308395147323,0.0,0.0,0.7078790664672852,154.16978454589844,164.0,-89.44100189208984,-31292.490234375,1620.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4096069335937,314.5138854980469,278.1499938964844,0.0,18000.0,317.1499938964844,37141.3046875,36000.0,0.0,0.0,0.7796664834022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675925493240356,1.2676106691360474,-1.815671021176968e-05,0.0,0.0007912623696029,0.0,0.0,282.6125793457031,0.0,0.0,0.0,0.7458531260490417,4.0,0.0,1.0
636780,293.3623962402344,297.1499938964844,293.1499938964844,0.2181211709976196,-4266.2236328125,304.17193603515625,0.7528516054153442,0.2997038960456848,0.2747847139835357,293.3875732421875,297.1499938964844,293.1499938964844,0.1701986938714981,-3686.432861328125,304.1758117675781,0.7068724036216736,0.24420727789402,0.2373688966035843,293.2294921875,297.1499938964844,293.1499938964844,0.5180009007453918,-6563.4541015625,304.1585388183594,0.9499220848083496,0.6024261713027954,0.4231891334056854,293.0816650390625,297.1499938964844,293.1499938964844,0.6466528177261353,-10544.9453125,304.1827087402344,0.9990000128746032,0.8221760988235474,0.678654134273529,293.2041320800781,297.1499938964844,293.1499938964844,0.0614815317094326,-7916.7578125,304.1546630859375,0.5296922922134399,0.1081456020474433,0.5105995535850525,291.3242492675781,291.1499938964844,255.6061248779297,254.8563232421875,279.1759033203125,293.31695556640625,291.3201599121094,1.0,0.5178391337394714,0.509437084197998,0.509437084197998,1.0,1.0,-2.55040979385376,0.9564862251281738,1.5939236879348757,0.2148948162794113,0.0,0.0,0.690396249294281,158.71844482421875,182.0,-110.29480743408205,-31009.70703125,1633.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89556884765625,314.69500732421875,278.1499938964844,0.0,18000.0,317.1499938964844,36696.6015625,36000.0,0.0,0.0,0.7607338428497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19465434551239,1.194671392440796,-1.6965572285698727e-05,0.0,0.0007720481371507,0.0,0.0,245.6577911376953,0.0,0.0,0.0,0.7140652537345886,4.0,0.0,1.0
