time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636840,293.3623962402344,297.1499938964844,293.1499938964844,0.2181211709976196,-4266.2236328125,304.17193603515625,0.7528516054153442,0.2997038960456848,0.2747847139835357,293.3875732421875,297.1499938964844,293.1499938964844,0.1701986938714981,-3686.432861328125,304.1758117675781,0.7068724036216736,0.24420727789402,0.2373688966035843,293.2294921875,297.1499938964844,293.1499938964844,0.5180009007453918,-6563.4541015625,304.1585388183594,0.9499220848083496,0.6024261713027954,0.4231891334056854,293.0816650390625,297.1499938964844,293.1499938964844,0.6466528177261353,-10544.9453125,304.1827087402344,0.9990000128746032,0.8221760988235474,0.678654134273529,293.2041320800781,297.1499938964844,293.1499938964844,0.0614815317094326,-7916.7578125,304.1546630859375,0.5296922922134399,0.1081456020474433,0.5105995535850525,291.3242492675781,291.1499938964844,255.6061248779297,254.8563232421875,279.1759033203125,293.31695556640625,291.3201599121094,1.0,0.5178391337394714,0.509437084197998,0.509437084197998,1.0,1.0,-2.55040979385376,0.9564862251281738,1.5939236879348757,0.2148948162794113,0.0,0.0,0.690396249294281,158.71844482421875,182.0,-110.29480743408205,-31009.70703125,1633.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89556884765625,314.69500732421875,278.1499938964844,0.0,18000.0,317.1499938964844,36696.6015625,36000.0,0.0,0.0,0.7607338428497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19465434551239,1.194671392440796,-1.6965572285698727e-05,0.0,0.0007720481371507,0.0,0.0,245.6577911376953,0.0,0.0,0.0,0.7140652537345886,4.0,0.0,1.0
636900,293.3622741699219,297.1499938964844,293.1499938964844,0.2166769802570343,-4244.8115234375,304.17059326171875,0.7470870018005371,0.297039270401001,0.2725583016872406,293.3890991210937,297.1499938964844,293.1499938964844,0.1681592911481857,-3652.07080078125,304.1748352050781,0.6998307108879089,0.2408993542194366,0.2344209998846054,293.23126220703125,297.1499938964844,293.1499938964844,0.5185936689376831,-6570.6591796875,304.1559143066406,0.9436332583427428,0.6010715365409851,0.4223808646202087,293.0922546386719,297.1499938964844,293.1499938964844,0.6590951085090637,-10724.1943359375,304.1541748046875,0.9990000128746032,0.8209660053253174,0.6895074248313904,293.20477294921875,297.1499938964844,293.1499938964844,0.0612518116831779,-7899.72802734375,304.1542358398437,0.5251920819282532,0.1073307543992996,0.5078830718994141,291.28289794921875,291.1499938964844,255.6678924560547,254.91329956054688,279.1729736328125,293.315185546875,291.2790832519531,1.0,0.5209639072418213,0.5103651285171509,0.5103651285171509,1.0,1.0,-2.552992820739746,0.9591439366340636,1.5938489437103271,0.2167522758245468,0.0,0.0,0.6856909990310669,162.75726318359375,182.0,-111.81802368164062,-30946.140625,1654.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0582580566406,314.7509460449219,278.1499938964844,0.0,18000.0,316.6700134277344,36500.23046875,36000.0,0.0,0.0,0.7466432452201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721924543380735,1.1722090244293213,-1.6598325601080433e-05,0.0,0.0007577479700557,0.0,0.0,234.8728485107422,0.0,0.0,0.0,0.7043666839599609,4.0,0.0,1.0
636960,293.3622436523437,297.1499938964844,293.1499938964844,0.2152604460716247,-4223.75732421875,304.1694030761719,0.7407923936843872,0.2943560779094696,0.2703481614589691,293.39068603515625,297.1499938964844,293.1499938964844,0.1661297678947448,-3617.76025390625,304.17401123046875,0.6920754313468933,0.2375597059726715,0.2314779311418533,293.23309326171875,297.1499938964844,293.1499938964844,0.5192527174949646,-6578.36767578125,304.1536560058594,0.9362168908119202,0.5996810793876648,0.4215728044509887,293.1107788085937,297.1499938964844,293.1499938964844,0.6743229031562805,-10938.3916015625,304.125732421875,0.9990000128746032,0.8180716633796692,0.7025335431098938,293.2059020996094,297.1499938964844,293.1499938964844,0.060981910675764,-7879.22802734375,304.1539611816406,0.5201069116592407,0.1064183339476585,0.5049247741699219,291.24102783203125,291.1499938964844,255.7279815673828,254.9686279296875,279.1700744628906,293.31109619140625,291.2368469238281,1.0,0.5249488353729248,0.5111515522003174,0.5111515522003174,1.0,1.0,-2.55792236328125,0.9625520706176758,1.5953704118728638,0.2186958342790603,0.0,0.0,0.6837862133979797,167.73988342285156,185.0,-115.22814178466795,-30897.1640625,1682.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12255859375,314.7486572265625,278.1499938964844,0.0,18000.0,316.6700134277344,36315.7734375,36000.0,0.0,0.0,0.7371472716331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583329439163208,1.1583492755889893,-1.6360469089704566e-05,0.0,0.0007481107604689,0.0,0.0,228.2392120361328,0.0,0.0,0.0,0.6984172463417053,4.0,0.0,1.0
637020,293.362060546875,297.1499938964844,293.1499938964844,0.2119226604700088,-4172.86962890625,304.1685485839844,0.7306559681892395,0.2890149652957916,0.2658433318138122,293.3936462402344,297.1499938964844,293.1499938964844,0.1616246104240417,-3540.366455078125,304.1735534667969,0.678893506526947,0.2308597564697265,0.2254612147808075,293.23663330078125,297.1499938964844,293.1499938964844,0.5195252895355225,-6581.94677734375,304.152099609375,0.9247238636016846,0.5968590974807739,0.4198516607284546,293.1604309082031,297.1499938964844,293.1499938964844,0.6988523006439209,-11271.419921875,304.0936584472656,0.9990000128746032,0.809013843536377,0.7222518920898438,293.2088317871094,297.1499938964844,293.1499938964844,0.0600388459861278,-7801.72900390625,304.1542358398437,0.5116859078407288,0.1044119596481323,0.4975759088993072,291.1787414550781,291.1499938964844,255.84283447265625,255.073974609375,279.1683959960937,293.3053894042969,291.1763916015625,1.0,0.5296067595481873,0.5128804445266724,0.5128804445266724,1.0,1.0,-2.5580883026123047,0.9654371738433838,1.592651128768921,0.2216335982084274,0.0,0.0,0.6846131086349487,175.25775146484375,188.0,-88.79248809814453,-30799.689453125,1715.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06005859375,314.67401123046875,278.1499938964844,0.0,18000.0,316.6700134277344,36040.19921875,36000.0,0.0,0.0,0.7200096249580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1528035402297974,1.1528197526931765,-1.6220546967815608e-05,0.0,0.0007307182531803,0.0,0.0,225.15237426757807,0.0,0.0,0.0,0.6958535313606262,4.0,0.0,1.0
637080,293.362060546875,297.1499938964844,293.1499938964844,0.2119226604700088,-4172.86962890625,304.1685485839844,0.7306559681892395,0.2890149652957916,0.2658433318138122,293.3936462402344,297.1499938964844,293.1499938964844,0.1616246104240417,-3540.366455078125,304.1735534667969,0.678893506526947,0.2308597564697265,0.2254612147808075,293.23663330078125,297.1499938964844,293.1499938964844,0.5195252895355225,-6581.94677734375,304.152099609375,0.9247238636016846,0.5968590974807739,0.4198516607284546,293.1604309082031,297.1499938964844,293.1499938964844,0.6988523006439209,-11271.419921875,304.0936584472656,0.9990000128746032,0.809013843536377,0.7222518920898438,293.2088317871094,297.1499938964844,293.1499938964844,0.0600388459861278,-7801.72900390625,304.1542358398437,0.5116859078407288,0.1044119596481323,0.4975759088993072,291.1787414550781,291.1499938964844,255.84283447265625,255.073974609375,279.1683959960937,293.3053894042969,291.1763916015625,1.0,0.5296067595481873,0.5128804445266724,0.5128804445266724,1.0,1.0,-2.5580883026123047,0.9654371738433838,1.592651128768921,0.2216335982084274,0.0,0.0,0.6846131086349487,175.25775146484375,188.0,-88.79248809814453,-30799.689453125,1715.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06005859375,314.67401123046875,278.1499938964844,0.0,18000.0,316.6700134277344,36040.19921875,36000.0,0.0,0.0,0.7200096249580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1528035402297974,1.1528197526931765,-1.6220546967815608e-05,0.0,0.0007307182531803,0.0,0.0,225.15237426757807,0.0,0.0,0.0,0.6958535313606262,4.0,0.0,1.0
637140,293.3617248535156,297.1499938964844,293.1499938964844,0.2081979811191558,-4115.17822265625,304.1686096191406,0.7218909859657288,0.2837130427360534,0.2613220512866974,293.3964233398437,297.1499938964844,293.1499938964844,0.156768262386322,-3455.816650390625,304.1737976074219,0.6672195196151733,0.224129170179367,0.2193633615970611,293.2401733398437,297.1499938964844,293.1499938964844,0.5188290476799011,-6574.9560546875,304.152587890625,0.915426790714264,0.5939496159553528,0.4180358946323395,293.21368408203125,297.1499938964844,293.1499938964844,0.7196884155273438,-11543.8447265625,304.0780334472656,0.9990000128746032,0.7979569435119629,0.7381933927536011,293.2118225097656,297.1499938964844,293.1499938964844,0.0588033758103847,-7698.10986328125,304.1548767089844,0.5044171214103699,0.1023100912570953,0.4893585741519928,291.1364440917969,291.1499938964844,255.9499969482422,255.17176818847656,279.1688842773437,293.30718994140625,291.134765625,1.0,0.5328189730644226,0.5147842764854431,0.5147842764854431,1.0,1.0,-2.5524332523345947,0.9661175608634948,1.586315631866455,0.2239512503147125,0.0,0.0,0.6894024014472961,181.322998046875,191.0,-65.28201293945312,-30655.8046875,1734.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7995910644531,314.4925537109375,278.1499938964844,0.0,18000.0,316.19000244140625,35883.39453125,36000.0,0.0,0.0,0.7007242441177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620064973831177,1.162022829055786,-1.6314448657794856e-05,0.0,0.0007111460436135,0.0,0.0,228.838134765625,0.0,0.0,0.0,0.6997459530830383,4.0,0.0,1.0
637200,293.3617248535156,297.1499938964844,293.1499938964844,0.2081979811191558,-4115.17822265625,304.1686096191406,0.7218909859657288,0.2837130427360534,0.2613220512866974,293.3964233398437,297.1499938964844,293.1499938964844,0.156768262386322,-3455.816650390625,304.1737976074219,0.6672195196151733,0.224129170179367,0.2193633615970611,293.2401733398437,297.1499938964844,293.1499938964844,0.5188290476799011,-6574.9560546875,304.152587890625,0.915426790714264,0.5939496159553528,0.4180358946323395,293.21368408203125,297.1499938964844,293.1499938964844,0.7196884155273438,-11543.8447265625,304.0780334472656,0.9990000128746032,0.7979569435119629,0.7381933927536011,293.2118225097656,297.1499938964844,293.1499938964844,0.0588033758103847,-7698.10986328125,304.1548767089844,0.5044171214103699,0.1023100912570953,0.4893585741519928,291.1364440917969,291.1499938964844,255.9499969482422,255.17176818847656,279.1688842773437,293.30718994140625,291.134765625,1.0,0.5328189730644226,0.5147842764854431,0.5147842764854431,1.0,1.0,-2.5524332523345947,0.9661175608634948,1.586315631866455,0.2239512503147125,0.0,0.0,0.6894024014472961,181.322998046875,191.0,-65.28201293945312,-30655.8046875,1734.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7995910644531,314.4925537109375,278.1499938964844,0.0,18000.0,316.19000244140625,35883.39453125,36000.0,0.0,0.0,0.7007242441177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620064973831177,1.162022829055786,-1.6314448657794856e-05,0.0,0.0007111460436135,0.0,0.0,228.838134765625,0.0,0.0,0.0,0.6997459530830383,4.0,0.0,1.0
637260,293.36083984375,297.1499938964844,293.1499938964844,0.2055998295545578,-4074.79248046875,304.1685791015625,0.7162007093429565,0.2801271975040436,0.2582056224346161,293.397705078125,297.1499938964844,293.1499938964844,0.1533533483743667,-3395.999267578125,304.1739501953125,0.6597586274147034,0.2195008695125579,0.2151043117046356,293.2421264648437,297.1499938964844,293.1499938964844,0.518229067325592,-6568.93115234375,304.1529846191406,0.909936547279358,0.5919573307037354,0.4167474508285522,293.25,297.1499938964844,293.1499938964844,0.7327774167060852,-11710.376953125,304.0728454589844,0.9990000128746032,0.7896027565002441,0.7475290894508362,293.2131652832031,297.1499938964844,293.1499938964844,0.0579358376562595,-7625.63818359375,304.1552124023437,0.4999541044235229,0.1009444519877433,0.4837050437927246,291.1086730957031,291.1499938964844,256.022216796875,255.23731994628903,279.1698913574219,293.3129577636719,291.1067199707031,1.0,0.5344484448432922,0.516239583492279,0.516239583492279,1.0,1.0,-2.5464439392089844,0.965897798538208,1.5805460214614868,0.2254608273506164,0.0,0.0,0.6956161260604858,184.9702911376953,191.0,-60.23888397216797,-30511.865234375,1741.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4792785644531,314.2789001464844,278.1499938964844,0.0,18000.0,316.19000244140625,35777.6953125,36000.0,0.0,0.0,0.691448450088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766173839569092,1.1766338348388672,-1.6498037439305335e-05,0.0,0.0007017322350293,0.0,0.0,235.1341247558593,0.0,0.0,0.0,0.7060463428497314,4.0,0.0,1.0
637320,293.36016845703125,297.1499938964844,293.1499938964844,0.2045014351606369,-4057.643310546875,304.1685485839844,0.7134342193603516,0.278656929731369,0.2569380402565002,293.3979187011719,297.1499938964844,293.1499938964844,0.1519092619419098,-3370.576416015625,304.1739501953125,0.6563664674758911,0.2175789028406143,0.2133431881666183,293.2427062988281,297.1499938964844,293.1499938964844,0.5179039239883423,-6565.6083984375,304.1532592773437,0.9072306752204896,0.5911486744880676,0.4162332415580749,293.2638244628906,297.1499938964844,293.1499938964844,0.7346552610397339,-11728.6689453125,304.078125,0.9983866810798644,0.7861620783805847,0.7478375434875488,293.2134094238281,297.1499938964844,293.1499938964844,0.0576029904186725,-7597.84130859375,304.1552429199219,0.4979415535926819,0.1004197150468826,0.4816006124019623,291.0990600585937,291.1499938964844,256.0531311035156,255.26528930664065,279.1711730957031,293.3160705566406,291.0979309082031,1.0,0.534884512424469,0.5169814229011536,0.5169814229011536,1.0,1.0,-2.540048599243164,0.9643096923828124,1.5757390260696411,0.2258718758821487,0.0,0.0,0.6987656950950623,186.87928771972656,194.0,-52.59277725219727,-30435.078125,1740.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3249206542969,314.1858215332031,278.1499938964844,0.0,18000.0,316.19000244140625,35728.7734375,36000.0,0.0,0.0,0.6879439353942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185476779937744,1.1854933500289917,-1.6614050764474086e-05,0.0,0.0006981756305322,0.0,0.0,239.05245971679688,0.0,0.0,0.0,0.7098332643508911,4.0,0.0,1.0
637380,293.3575134277344,297.1499938964844,293.1499938964844,0.2005495429039001,-3995.185546875,304.1689453125,0.703997790813446,0.273872971534729,0.2528831958770752,293.3979187011719,297.1499938964844,293.1499938964844,0.1469239145517349,-3281.8828125,304.1742858886719,0.6456028819084167,0.2112921774387359,0.2076486200094223,293.2442932128906,297.1499938964844,293.1499938964844,0.5157606601715088,-6543.27880859375,304.1557312011719,0.8988581895828247,0.5884748101234436,0.4145882129669189,293.2887268066406,297.1499938964844,293.1499938964844,0.7291127443313599,-11632.30078125,304.1107788085937,0.9899085164070128,0.7781737446784973,0.7395648956298828,293.2134704589844,297.1499938964844,293.1499938964844,0.0564891397953033,-7503.45068359375,304.15533447265625,0.4916978478431701,0.0987996682524681,0.4754402041435241,291.0940246582031,291.1499938964844,256.15631103515625,255.35826110839844,279.17449951171875,293.3226318359375,291.0933532714844,1.0,0.5352469682693481,0.5196320414543152,0.5196320414543152,1.0,1.0,-2.509028673171997,0.95522940158844,1.5537992715835571,0.2256320863962173,0.0,0.0,0.7065628170967102,193.0414428710937,197.0,-21.64666557312012,-30070.595703125,1723.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7919921875,313.8595886230469,278.1499938964844,0.0,18000.0,316.19000244140625,35737.26171875,36000.0,0.0,0.0,0.6777995824813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120182514190674,1.2120351791381836,-1.700238135526888e-05,0.0,0.0006878803833387,0.0,0.0,251.47271728515625,0.0,0.0,0.0,0.7212323546409607,4.0,0.0,1.0
637440,293.3575134277344,297.1499938964844,293.1499938964844,0.2005495429039001,-3995.185546875,304.1689453125,0.703997790813446,0.273872971534729,0.2528831958770752,293.3979187011719,297.1499938964844,293.1499938964844,0.1469239145517349,-3281.8828125,304.1742858886719,0.6456028819084167,0.2112921774387359,0.2076486200094223,293.2442932128906,297.1499938964844,293.1499938964844,0.5157606601715088,-6543.27880859375,304.1557312011719,0.8988581895828247,0.5884748101234436,0.4145882129669189,293.2887268066406,297.1499938964844,293.1499938964844,0.7291127443313599,-11632.30078125,304.1107788085937,0.9899085164070128,0.7781737446784973,0.7395648956298828,293.2134704589844,297.1499938964844,293.1499938964844,0.0564891397953033,-7503.45068359375,304.15533447265625,0.4916978478431701,0.0987996682524681,0.4754402041435241,291.0940246582031,291.1499938964844,256.15631103515625,255.35826110839844,279.17449951171875,293.3226318359375,291.0933532714844,1.0,0.5352469682693481,0.5196320414543152,0.5196320414543152,1.0,1.0,-2.509028673171997,0.95522940158844,1.5537992715835571,0.2256320863962173,0.0,0.0,0.7065628170967102,193.0414428710937,197.0,-21.64666557312012,-30070.595703125,1723.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7919921875,313.8595886230469,278.1499938964844,0.0,18000.0,316.19000244140625,35737.26171875,36000.0,0.0,0.0,0.6777995824813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120182514190674,1.2120351791381836,-1.700238135526888e-05,0.0,0.0006878803833387,0.0,0.0,251.47271728515625,0.0,0.0,0.0,0.7212323546409607,4.0,0.0,1.0
637500,293.3560485839844,297.1499938964844,293.1499938964844,0.1986362487077713,-3964.931640625,304.1689758300781,0.6999152898788452,0.2715287804603576,0.2508707344532013,293.39776611328125,297.1499938964844,293.1499938964844,0.1444836407899856,-3238.299560546875,304.1742858886719,0.640978217124939,0.208186000585556,0.2048116624355316,293.2450561523437,297.1499938964844,293.1499938964844,0.5147404074668884,-6532.8173828125,304.15655517578125,0.8956190347671509,0.5871341228485107,0.4137397706508636,293.2940368652344,297.1499938964844,293.1499938964844,0.7273700833320618,-11602.0537109375,304.1210327148437,0.9866189360618592,0.7753686308860779,0.7367793917655945,293.2132568359375,297.1499938964844,293.1499938964844,0.0559621527791023,-7459.140625,304.15533447265625,0.4891162812709808,0.0980379581451416,0.4724505841732025,291.0888671875,291.1499938964844,256.2078857421875,255.40451049804688,279.1749572753906,293.32391357421875,291.08837890625,1.0,0.5351700782775879,0.5209179520606995,0.5209179520606995,1.0,1.0,-2.4952454566955566,0.9513223171234132,1.543923258781433,0.2256397455930709,0.0,0.0,0.7111625075340271,195.3678741455078,197.0,-17.650604248046875,-29898.46875,1713.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5277709960937,313.6943664550781,278.1499938964844,0.0,18000.0,315.7099914550781,35718.125,36000.0,0.0,0.0,0.6687077879905701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255473136901855,1.2255644798278809,-1.719831197988242e-05,0.0,0.0006786533631384,0.0,0.0,257.9245910644531,0.0,0.0,0.0,0.7271579504013062,4.0,0.0,1.0
637560,293.3544921875,297.1499938964844,293.1499938964844,0.1967790275812149,-3935.568603515625,304.1688842773437,0.6961113810539246,0.2692254781723022,0.2488811314105987,293.3974304199219,297.1499938964844,293.1499938964844,0.1420852392911911,-3195.360107421875,304.1742248535156,0.6366479396820068,0.2051091492176056,0.2019887268543243,293.2456970214844,297.1499938964844,293.1499938964844,0.5137829780578613,-6523.11474609375,304.1570739746094,0.8927159905433655,0.5858034491539001,0.4128870368003845,293.2973327636719,297.1499938964844,293.1499938964844,0.7259583473205566,-11577.97265625,304.1288146972656,0.9836746454238892,0.7728966474533081,0.7344186305999756,293.2128601074219,297.1499938964844,293.1499938964844,0.0554632432758808,-7417.443359375,304.1552734375,0.4867376089096069,0.0973110496997833,0.4695602655410766,291.0821228027344,291.1499938964844,256.2594299316406,255.4506072998047,279.1751403808594,293.324462890625,291.0810241699219,1.0,0.534998893737793,0.5221881866455078,0.5221881866455078,1.0,1.0,-2.4821317195892334,0.9476502537727356,1.5344815254211426,0.2256888896226883,0.0,0.0,0.7163256406784058,197.4111328125,200.0,-20.053749084472656,-29711.41015625,1704.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23077392578125,313.5022888183594,278.1499938964844,0.0,18000.0,315.7099914550781,35693.01953125,36000.0,0.0,0.0,0.6643386483192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402303218841553,1.2402477264404297,-1.7412488887202926e-05,0.0,0.000674219278153,0.0,0.0,265.05377197265625,0.0,0.0,0.0,0.7336050868034363,4.0,0.0,1.0
637620,293.3510437011719,297.1499938964844,293.1499938964844,0.193149134516716,-3878.0078125,304.1686706542969,0.6890720129013062,0.2647424042224884,0.2449922114610672,293.3964233398437,297.1499938964844,293.1499938964844,0.1373549103736877,-3110.1982421875,304.1740417480469,0.6285383701324463,0.1990454345941543,0.196405217051506,293.2466735839844,297.1499938964844,293.1499938964844,0.511840283870697,-6503.4892578125,304.1579895019531,0.8875536322593689,0.5831807851791382,0.4111909568309784,293.3008728027344,297.1499938964844,293.1499938964844,0.7232753038406372,-11535.0390625,304.1402587890625,0.9783540964126588,0.7684419751167297,0.7303001880645752,293.21173095703125,297.1499938964844,293.1499938964844,0.0545196570456028,-7338.82958984375,304.15509033203125,0.482345312833786,0.0959482491016388,0.4641096591949463,291.0683288574219,291.1499938964844,256.3623962402344,255.54229736328125,279.17510986328125,293.3243408203125,291.0677795410156,1.0,0.53449946641922,0.5247005224227905,0.5247005224227905,1.0,1.0,-2.457220554351806,0.9407509565353394,1.5164697170257568,0.2258443832397461,0.0,0.0,0.7282746434211731,200.979232788086,203.0,-17.3129825592041,-29390.806640625,1684.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6496887207031,313.140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,35619.515625,36000.0,0.0,0.0,0.6572424173355103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275672435760498,1.2756904363632202,-1.7937343727680854e-05,0.0,0.0006670174770988,0.0,0.0,282.8296813964844,0.0,0.0,0.0,0.7491902112960815,4.0,0.0,1.0
637680,293.3510437011719,297.1499938964844,293.1499938964844,0.193149134516716,-3878.0078125,304.1686706542969,0.6890720129013062,0.2647424042224884,0.2449922114610672,293.3964233398437,297.1499938964844,293.1499938964844,0.1373549103736877,-3110.1982421875,304.1740417480469,0.6285383701324463,0.1990454345941543,0.196405217051506,293.2466735839844,297.1499938964844,293.1499938964844,0.511840283870697,-6503.4892578125,304.1579895019531,0.8875536322593689,0.5831807851791382,0.4111909568309784,293.3008728027344,297.1499938964844,293.1499938964844,0.7232753038406372,-11535.0390625,304.1402587890625,0.9783540964126588,0.7684419751167297,0.7303001880645752,293.21173095703125,297.1499938964844,293.1499938964844,0.0545196570456028,-7338.82958984375,304.15509033203125,0.482345312833786,0.0959482491016388,0.4641096591949463,291.0683288574219,291.1499938964844,256.3623962402344,255.54229736328125,279.17510986328125,293.3243408203125,291.0677795410156,1.0,0.53449946641922,0.5247005224227905,0.5247005224227905,1.0,1.0,-2.457220554351806,0.9407509565353394,1.5164697170257568,0.2258443832397461,0.0,0.0,0.7282746434211731,200.979232788086,203.0,-17.3129825592041,-29390.806640625,1684.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6496887207031,313.140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,35619.515625,36000.0,0.0,0.0,0.6572424173355103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275672435760498,1.2756904363632202,-1.7937343727680854e-05,0.0,0.0006670174770988,0.0,0.0,282.8296813964844,0.0,0.0,0.0,0.7491902112960815,4.0,0.0,1.0
637740,293.3472900390625,297.1499938964844,293.1499938964844,0.1895304024219513,-3820.25439453125,304.16845703125,0.6825281381607056,0.2604087889194488,0.2412251383066177,293.3949890136719,297.1499938964844,293.1499938964844,0.1326483190059662,-3024.700927734375,304.17388916015625,0.6207385659217834,0.1930928528308868,0.1909121870994568,293.2473449707031,297.1499938964844,293.1499938964844,0.5095923542976379,-6480.71435546875,304.1590576171875,0.8828966617584229,0.5805931091308594,0.4095097482204437,293.3025817871094,297.1499938964844,293.1499938964844,0.7200869917869568,-11488.4365234375,304.14874267578125,0.9733757972717284,0.7642677426338196,0.7265114188194275,293.2102966308594,297.1499938964844,293.1499938964844,0.05360097438097,-7262.15234375,304.1549072265625,0.4781560897827148,0.0946775749325752,0.4590339660644531,291.0615539550781,291.1499938964844,256.4651794433594,255.6332550048828,279.1750183105469,293.32342529296875,291.061279296875,1.0,0.5339158773422241,0.5271961092948914,0.5271961092948914,1.0,1.0,-2.433429718017578,0.9342111349105836,1.4992185831069946,0.2260211259126663,0.0,0.0,0.7405756115913391,204.17654418945312,206.0,-10.753241539001465,-29100.875,1665.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1024475097656,312.8050842285156,278.1499938964844,0.0,18000.0,315.2300109863281,35593.6171875,36000.0,0.0,0.0,0.6472744941711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135943412780762,1.313612937927246,-1.852774585131556e-05,0.0,0.000656901334878,0.0,0.0,302.9530334472656,0.0,0.0,0.0,0.7660211324691772,4.0,0.0,1.0
637800,293.3472900390625,297.1499938964844,293.1499938964844,0.1895304024219513,-3820.25439453125,304.16845703125,0.6825281381607056,0.2604087889194488,0.2412251383066177,293.3949890136719,297.1499938964844,293.1499938964844,0.1326483190059662,-3024.700927734375,304.17388916015625,0.6207385659217834,0.1930928528308868,0.1909121870994568,293.2473449707031,297.1499938964844,293.1499938964844,0.5095923542976379,-6480.71435546875,304.1590576171875,0.8828966617584229,0.5805931091308594,0.4095097482204437,293.3025817871094,297.1499938964844,293.1499938964844,0.7200869917869568,-11488.4365234375,304.14874267578125,0.9733757972717284,0.7642677426338196,0.7265114188194275,293.2102966308594,297.1499938964844,293.1499938964844,0.05360097438097,-7262.15234375,304.1549072265625,0.4781560897827148,0.0946775749325752,0.4590339660644531,291.0615539550781,291.1499938964844,256.4651794433594,255.6332550048828,279.1750183105469,293.32342529296875,291.061279296875,1.0,0.5339158773422241,0.5271961092948914,0.5271961092948914,1.0,1.0,-2.433429718017578,0.9342111349105836,1.4992185831069946,0.2260211259126663,0.0,0.0,0.7405756115913391,204.17654418945312,206.0,-10.753241539001465,-29100.875,1665.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1024475097656,312.8050842285156,278.1499938964844,0.0,18000.0,315.2300109863281,35593.6171875,36000.0,0.0,0.0,0.6472744941711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135943412780762,1.313612937927246,-1.852774585131556e-05,0.0,0.000656901334878,0.0,0.0,302.9530334472656,0.0,0.0,0.0,0.7660211324691772,4.0,0.0,1.0
637860,293.3433532714844,297.1499938964844,293.1499938964844,0.1860967725515365,-3765.359375,304.16802978515625,0.6763279438018799,0.2562117576599121,0.237574353814125,293.39324951171875,297.1499938964844,293.1499938964844,0.1280902624130249,-2941.37060546875,304.17352294921875,0.6127670407295227,0.1872411668300628,0.185507521033287,293.2477722167969,297.1499938964844,293.1499938964844,0.5075043439865112,-6459.8203125,304.1595153808594,0.8785391449928284,0.578039824962616,0.4078450500965118,293.30340576171875,297.1499938964844,293.1499938964844,0.7169520258903503,-11444.9052734375,304.1543273925781,0.9685235023498536,0.7602341771125793,0.7228652238845825,293.20867919921875,297.1499938964844,293.1499938964844,0.0527546592056751,-7192.060546875,304.1546936035156,0.4739448130130768,0.0934734940528869,0.4542430937290191,291.051025390625,291.1499938964844,256.5676574707031,255.72344970703125,279.1749572753906,293.3220520019531,291.050537109375,1.0,0.5333277583122253,0.529687225818634,0.529687225818634,1.0,1.0,-2.410418510437012,0.9279085397720336,1.482509970664978,0.2261920869350433,0.0,0.0,0.7544114589691162,207.1955718994141,209.0,-13.569414138793944,-28794.966796875,1646.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.530517578125,312.446044921875,278.1499938964844,0.0,18000.0,315.2300109863281,35548.4375,36000.0,0.0,0.0,0.6426639556884766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354239583015442,1.3542587757110596,-1.9175995475961827e-05,0.0,0.0006522221956402,0.0,0.0,325.61932373046875,0.0,0.0,0.0,0.7842730283737183,4.0,0.0,1.0
637920,293.3433532714844,297.1499938964844,293.1499938964844,0.1860967725515365,-3765.359375,304.16802978515625,0.6763279438018799,0.2562117576599121,0.237574353814125,293.39324951171875,297.1499938964844,293.1499938964844,0.1280902624130249,-2941.37060546875,304.17352294921875,0.6127670407295227,0.1872411668300628,0.185507521033287,293.2477722167969,297.1499938964844,293.1499938964844,0.5075043439865112,-6459.8203125,304.1595153808594,0.8785391449928284,0.578039824962616,0.4078450500965118,293.30340576171875,297.1499938964844,293.1499938964844,0.7169520258903503,-11444.9052734375,304.1543273925781,0.9685235023498536,0.7602341771125793,0.7228652238845825,293.20867919921875,297.1499938964844,293.1499938964844,0.0527546592056751,-7192.060546875,304.1546936035156,0.4739448130130768,0.0934734940528869,0.4542430937290191,291.051025390625,291.1499938964844,256.5676574707031,255.72344970703125,279.1749572753906,293.3220520019531,291.050537109375,1.0,0.5333277583122253,0.529687225818634,0.529687225818634,1.0,1.0,-2.410418510437012,0.9279085397720336,1.482509970664978,0.2261920869350433,0.0,0.0,0.7544114589691162,207.1955718994141,209.0,-13.569414138793944,-28794.966796875,1646.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.530517578125,312.446044921875,278.1499938964844,0.0,18000.0,315.2300109863281,35548.4375,36000.0,0.0,0.0,0.6426639556884766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354239583015442,1.3542587757110596,-1.9175995475961827e-05,0.0,0.0006522221956402,0.0,0.0,325.61932373046875,0.0,0.0,0.0,0.7842730283737183,4.0,0.0,1.0
637980,293.3392639160156,297.1499938964844,293.1499938964844,0.1826645582914352,-3710.095458984375,304.1677551269531,0.6704073548316956,0.2521429359912872,0.2340361922979354,293.3912353515625,297.1499938964844,293.1499938964844,0.1235547512769699,-2857.66162109375,304.1732482910156,0.6043055057525635,0.1814837604761123,0.1801885068416595,293.2480163574219,297.1499938964844,293.1499938964844,0.5051156878471375,-6435.7177734375,304.16033935546875,0.8743873238563538,0.5755159854888916,0.406199961900711,293.3036804199219,297.1499938964844,293.1499938964844,0.7132716178894043,-11395.4384765625,304.15899658203125,0.9637136459350586,0.7562924027442932,0.7193117737770081,293.20703125,297.1499938964844,293.1499938964844,0.0519055686891078,-7121.45361328125,304.154541015625,0.4695522785186767,0.0923215597867965,0.4496800601482391,291.04766845703125,291.1499938964844,256.6697998046875,255.8128356933593,279.1749267578125,293.3204345703125,291.0475769042969,1.0,0.532775342464447,0.5321800708770752,0.5321800708770752,1.0,1.0,-2.388054370880127,0.9217984676361084,1.466256022453308,0.2263505905866623,0.0,0.0,0.7683584690093994,210.1283569335937,212.0,-6.014441967010498,-28533.056640625,1628.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01776123046875,312.1351013183594,278.1499938964844,0.0,18000.0,315.2300109863281,35536.51171875,36000.0,0.0,0.0,0.6396442651748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397313952445984,1.397333741188049,-1.989301927096676e-05,0.0,0.0006491576205007,0.0,0.0,351.07452392578125,0.0,0.0,0.0,0.8036902546882629,4.0,0.0,1.0
638040,293.3392639160156,297.1499938964844,293.1499938964844,0.1826645582914352,-3710.095458984375,304.1677551269531,0.6704073548316956,0.2521429359912872,0.2340361922979354,293.3912353515625,297.1499938964844,293.1499938964844,0.1235547512769699,-2857.66162109375,304.1732482910156,0.6043055057525635,0.1814837604761123,0.1801885068416595,293.2480163574219,297.1499938964844,293.1499938964844,0.5051156878471375,-6435.7177734375,304.16033935546875,0.8743873238563538,0.5755159854888916,0.406199961900711,293.3036804199219,297.1499938964844,293.1499938964844,0.7132716178894043,-11395.4384765625,304.15899658203125,0.9637136459350586,0.7562924027442932,0.7193117737770081,293.20703125,297.1499938964844,293.1499938964844,0.0519055686891078,-7121.45361328125,304.154541015625,0.4695522785186767,0.0923215597867965,0.4496800601482391,291.04766845703125,291.1499938964844,256.6697998046875,255.8128356933593,279.1749267578125,293.3204345703125,291.0475769042969,1.0,0.532775342464447,0.5321800708770752,0.5321800708770752,1.0,1.0,-2.388054370880127,0.9217984676361084,1.466256022453308,0.2263505905866623,0.0,0.0,0.7683584690093994,210.1283569335937,212.0,-6.014441967010498,-28533.056640625,1628.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01776123046875,312.1351013183594,278.1499938964844,0.0,18000.0,315.2300109863281,35536.51171875,36000.0,0.0,0.0,0.6396442651748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397313952445984,1.397333741188049,-1.989301927096676e-05,0.0,0.0006491576205007,0.0,0.0,351.07452392578125,0.0,0.0,0.0,0.8036902546882629,4.0,0.0,1.0
638100,293.3371887207031,297.1499938964844,293.1499938964844,0.1809523254632949,-3682.38916015625,304.1676330566406,0.6675410270690918,0.2501544058322906,0.2323077023029327,293.3901672363281,297.1499938964844,293.1499938964844,0.1212994009256362,-2815.742431640625,304.173095703125,0.5999828577041626,0.1786389052867889,0.1775601953268051,293.2480773925781,297.1499938964844,293.1499938964844,0.5038121342658997,-6422.52490234375,304.16082763671875,0.8723697066307068,0.5742616653442383,0.4053822457790375,293.3036804199219,297.1499938964844,293.1499938964844,0.7112399339675903,-11368.5859375,304.1610412597656,0.9613096117973328,0.7543455958366394,0.7175582647323608,293.2062072753906,297.1499938964844,293.1499938964844,0.0514795146882534,-7085.9375,304.15447998046875,0.4672450423240661,0.0917622670531272,0.4474724233150482,291.0485534667969,291.1499938964844,256.720703125,255.85720825195312,279.1749572753906,293.3195495605469,291.04864501953125,1.0,0.5325185060501099,0.5334286093711853,0.5334286093711853,1.0,1.0,-2.3770813941955566,0.918804168701172,1.4582771062850952,0.2264234125614166,0.0,0.0,0.7750400304794312,211.57876586914065,212.0,-1.6644757986068726,-28411.203125,1620.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7875061035156,311.9971618652344,278.1499938964844,0.0,18000.0,314.75,35545.40234375,36000.0,0.0,0.0,0.6338156461715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4181286096572876,1.4181487560272217,-2.0250892703188583e-05,0.0,0.0006432423251681,0.0,0.0,363.9236450195313,0.0,0.0,0.0,0.8131365776062012,4.0,0.0,1.0
638160,293.3350830078125,297.1499938964844,293.1499938964844,0.1792987138032913,-3655.6337890625,304.1674194335937,0.6647337079048157,0.2481949180364608,0.2306047230958938,293.3890686035156,297.1499938964844,293.1499938964844,0.1190899237990379,-2774.5576171875,304.17291259765625,0.5956036448478699,0.1758153289556503,0.174951434135437,293.24810791015625,297.1499938964844,293.1499938964844,0.5025895833969116,-6410.25634765625,304.1610717773437,0.8703858256340027,0.573013186454773,0.4045676290988922,293.3036193847656,297.1499938964844,293.1499938964844,0.7092946767807007,-11343.2333984375,304.1625366210937,0.9589033126831056,0.7524141073226929,0.715817928314209,293.20538330078125,297.1499938964844,293.1499938964844,0.0510724410414695,-7052.1923828125,304.1544189453125,0.4648417234420776,0.091212697327137,0.4453079998493194,291.0477294921875,291.1499938964844,256.7715148925781,255.9013519287109,279.17498779296875,293.3186340332031,291.0472412109375,1.0,0.5322756171226501,0.534679114818573,0.534679114818573,1.0,1.0,-2.3662338256835938,0.9158456325531006,1.4503881931304932,0.2264910340309143,0.0,0.0,0.7819003462791443,213.023178100586,215.0,-3.9063007831573486,-28267.345703125,1611.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5384521484375,311.83935546875,278.1499938964844,0.0,18000.0,314.75,35553.33203125,36000.0,0.0,0.0,0.6324819326400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4383466243743896,1.438367247581482,-2.060338738374412e-05,0.0,0.0006418887642212,0.0,0.0,376.72564697265625,0.0,0.0,0.0,0.8223789930343628,4.0,0.0,1.0
638220,293.3308410644531,297.1499938964844,293.1499938964844,0.1760719120502472,-3603.25390625,304.1669921875,0.6592981815338135,0.244364783167839,0.2272776961326599,293.38671875,297.1499938964844,293.1499938964844,0.1147436425089836,-2693.043212890625,304.17254638671875,0.5866928100585938,0.1702330559492111,0.1697940826416015,293.248046875,297.1499938964844,293.1499938964844,0.5001455545425415,-6385.72998046875,304.1614685058594,0.8665173649787903,0.5705404281616211,0.4029536843299866,293.3031921386719,297.1499938964844,293.1499938964844,0.7053566575050354,-11292.4013671875,304.1649475097656,0.9540920853614808,0.7486051917076111,0.7123860716819763,293.2037353515625,297.1499938964844,293.1499938964844,0.0502783991396427,-6986.46484375,304.1542663574219,0.4598372280597687,0.0901418551802635,0.4411039650440216,291.04571533203125,291.1499938964844,256.8727111816406,255.9889678955078,279.1750183105469,293.3166809082031,291.0458374023437,1.0,0.5318364500999451,0.5371851325035095,0.5371851325035095,1.0,1.0,-2.344933032989502,0.9100430607795716,1.4348900318145752,0.2266134172677993,0.0,0.0,0.7960789799690247,215.899658203125,218.0,-0.7429074048995972,-28021.33203125,1595.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09619140625,311.5699768066406,278.1499938964844,0.0,18000.0,314.75,35542.7890625,36000.0,0.0,0.0,0.6306660771369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480233073234558,1.4802544116973877,-2.1343357730074786e-05,0.0,0.000640045851469,0.0,0.0,404.1988830566406,0.0,0.0,0.0,0.8415634036064148,4.0,0.0,1.0
638280,293.3308410644531,297.1499938964844,293.1499938964844,0.1760719120502472,-3603.25390625,304.1669921875,0.6592981815338135,0.244364783167839,0.2272776961326599,293.38671875,297.1499938964844,293.1499938964844,0.1147436425089836,-2693.043212890625,304.17254638671875,0.5866928100585938,0.1702330559492111,0.1697940826416015,293.248046875,297.1499938964844,293.1499938964844,0.5001455545425415,-6385.72998046875,304.1614685058594,0.8665173649787903,0.5705404281616211,0.4029536843299866,293.3031921386719,297.1499938964844,293.1499938964844,0.7053566575050354,-11292.4013671875,304.1649475097656,0.9540920853614808,0.7486051917076111,0.7123860716819763,293.2037353515625,297.1499938964844,293.1499938964844,0.0502783991396427,-6986.46484375,304.1542663574219,0.4598372280597687,0.0901418551802635,0.4411039650440216,291.04571533203125,291.1499938964844,256.8727111816406,255.9889678955078,279.1750183105469,293.3166809082031,291.0458374023437,1.0,0.5318364500999451,0.5371851325035095,0.5371851325035095,1.0,1.0,-2.344933032989502,0.9100430607795716,1.4348900318145752,0.2266134172677993,0.0,0.0,0.7960789799690247,215.899658203125,218.0,-0.7429074048995972,-28021.33203125,1595.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09619140625,311.5699768066406,278.1499938964844,0.0,18000.0,314.75,35542.7890625,36000.0,0.0,0.0,0.6306660771369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480233073234558,1.4802544116973877,-2.1343357730074786e-05,0.0,0.000640045851469,0.0,0.0,404.1988830566406,0.0,0.0,0.0,0.8415634036064148,4.0,0.0,1.0
638340,293.3265991210937,297.1499938964844,293.1499938964844,0.1728210300207138,-3550.077392578125,304.166748046875,0.6540915369987488,0.2406472563743591,0.2240516543388366,293.3842468261719,297.1499938964844,293.1499938964844,0.1104125156998634,-2610.98291015625,304.1722412109375,0.5776045918464661,0.1647344678640365,0.1647149324417114,293.2478942871094,297.1499938964844,293.1499938964844,0.4973351061344147,-6357.28369140625,304.1623229980469,0.8627633452415466,0.5680865049362183,0.4013541638851166,293.3026123046875,297.1499938964844,293.1499938964844,0.7008689045906067,-11234.697265625,304.1674194335937,0.9492770433425904,0.7448445558547974,0.7090033292770386,293.2021484375,297.1499938964844,293.1499938964844,0.0494619235396385,-6918.47900390625,304.1542053222656,0.4550200402736664,0.0891057103872299,0.4370554089546203,291.05279541015625,291.1499938964844,256.9733581542969,256.0756530761719,279.17510986328125,293.31463623046875,291.05328369140625,1.0,0.5314604043960571,0.539699912071228,0.539699912071228,1.0,1.0,-2.324110984802246,0.9043775200843812,1.4197335243225098,0.2267172932624817,0.0,0.0,0.8086362481117249,218.7717437744141,221.0,8.02391242980957,-27803.375,1579.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7317199707031,311.3543701171875,278.1499938964844,0.0,18000.0,314.2699890136719,35586.2109375,36000.0,0.0,0.0,0.6248884797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185755491256714,1.5185976028442385,-2.2051402993383817e-05,0.0,0.0006341824191622,0.0,0.0,430.7584838867188,0.0,0.0,0.0,0.8592022061347961,4.0,0.0,1.0
638400,293.3265991210937,297.1499938964844,293.1499938964844,0.1728210300207138,-3550.077392578125,304.166748046875,0.6540915369987488,0.2406472563743591,0.2240516543388366,293.3842468261719,297.1499938964844,293.1499938964844,0.1104125156998634,-2610.98291015625,304.1722412109375,0.5776045918464661,0.1647344678640365,0.1647149324417114,293.2478942871094,297.1499938964844,293.1499938964844,0.4973351061344147,-6357.28369140625,304.1623229980469,0.8627633452415466,0.5680865049362183,0.4013541638851166,293.3026123046875,297.1499938964844,293.1499938964844,0.7008689045906067,-11234.697265625,304.1674194335937,0.9492770433425904,0.7448445558547974,0.7090033292770386,293.2021484375,297.1499938964844,293.1499938964844,0.0494619235396385,-6918.47900390625,304.1542053222656,0.4550200402736664,0.0891057103872299,0.4370554089546203,291.05279541015625,291.1499938964844,256.9733581542969,256.0756530761719,279.17510986328125,293.31463623046875,291.05328369140625,1.0,0.5314604043960571,0.539699912071228,0.539699912071228,1.0,1.0,-2.324110984802246,0.9043775200843812,1.4197335243225098,0.2267172932624817,0.0,0.0,0.8086362481117249,218.7717437744141,221.0,8.02391242980957,-27803.375,1579.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7317199707031,311.3543701171875,278.1499938964844,0.0,18000.0,314.2699890136719,35586.2109375,36000.0,0.0,0.0,0.6248884797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185755491256714,1.5185976028442385,-2.2051402993383817e-05,0.0,0.0006341824191622,0.0,0.0,430.7584838867188,0.0,0.0,0.0,0.8592022061347961,4.0,0.0,1.0
638460,293.32232666015625,297.1499938964844,293.1499938964844,0.1697395145893097,-3499.5791015625,304.1662902832031,0.6491062045097351,0.2370390743017196,0.2209228575229644,293.3817138671875,297.1499938964844,293.1499938964844,0.1062218770384788,-2531.010009765625,304.1718139648437,0.5683841109275818,0.1593171507120132,0.1597115993499755,293.2476501464844,297.1499938964844,293.1499938964844,0.4946987330913543,-6330.83349609375,304.16259765625,0.8591148853302002,0.565655529499054,0.3997678458690643,293.30181884765625,297.1499938964844,293.1499938964844,0.6965788006782532,-11180.3271484375,304.1687316894531,0.9444669485092164,0.7411350607872009,0.7056638598442078,293.2005920410156,297.1499938964844,293.1499938964844,0.0486944764852523,-6855.001953125,304.1540832519531,0.4504306018352508,0.0881012976169586,0.4331487417221069,291.055908203125,291.1499938964844,257.0733337402344,256.16131591796875,279.1752014160156,293.31256103515625,291.0560607910156,1.0,0.5311458706855774,0.5422238111495972,0.5422238111495972,1.0,1.0,-2.3037354946136475,0.898837149143219,1.4048982858657837,0.2268003970384597,0.0,0.0,0.8208701014518738,221.64483642578125,224.0,4.794811725616455,-27558.748046875,1564.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3699035644531,311.1277160644531,278.1499938964844,0.0,18000.0,314.2699890136719,35612.49609375,36000.0,0.0,0.0,0.623407244682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531446933746338,1.553167462348938,-2.2702164642396383e-05,0.0,0.0006326790899038,0.0,0.0,455.7175903320313,0.0,0.0,0.0,0.8752528429031372,4.0,0.0,1.0
638520,293.32232666015625,297.1499938964844,293.1499938964844,0.1697395145893097,-3499.5791015625,304.1662902832031,0.6491062045097351,0.2370390743017196,0.2209228575229644,293.3817138671875,297.1499938964844,293.1499938964844,0.1062218770384788,-2531.010009765625,304.1718139648437,0.5683841109275818,0.1593171507120132,0.1597115993499755,293.2476501464844,297.1499938964844,293.1499938964844,0.4946987330913543,-6330.83349609375,304.16259765625,0.8591148853302002,0.565655529499054,0.3997678458690643,293.30181884765625,297.1499938964844,293.1499938964844,0.6965788006782532,-11180.3271484375,304.1687316894531,0.9444669485092164,0.7411350607872009,0.7056638598442078,293.2005920410156,297.1499938964844,293.1499938964844,0.0486944764852523,-6855.001953125,304.1540832519531,0.4504306018352508,0.0881012976169586,0.4331487417221069,291.055908203125,291.1499938964844,257.0733337402344,256.16131591796875,279.1752014160156,293.31256103515625,291.0560607910156,1.0,0.5311458706855774,0.5422238111495972,0.5422238111495972,1.0,1.0,-2.3037354946136475,0.898837149143219,1.4048982858657837,0.2268003970384597,0.0,0.0,0.8208701014518738,221.64483642578125,224.0,4.794811725616455,-27558.748046875,1564.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3699035644531,311.1277160644531,278.1499938964844,0.0,18000.0,314.2699890136719,35612.49609375,36000.0,0.0,0.0,0.623407244682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531446933746338,1.553167462348938,-2.2702164642396383e-05,0.0,0.0006326790899038,0.0,0.0,455.7175903320313,0.0,0.0,0.0,0.8752528429031372,4.0,0.0,1.0
