time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638580,293.31805419921875,297.1499938964844,293.1499938964844,0.1666807681322097,-3449.122802734375,304.1659545898437,0.6443356275558472,0.2335379868745803,0.2178903818130493,293.37908935546875,297.1499938964844,293.1499938964844,0.1020797193050384,-2451.185791015625,304.17144775390625,0.5590919852256775,0.1539799273014068,0.1547833979129791,293.247314453125,297.1499938964844,293.1499938964844,0.4918449819087982,-6302.0078125,304.1631774902344,0.8555710315704346,0.5632489323616028,0.3981995284557342,293.3009033203125,297.1499938964844,293.1499938964844,0.6919763088226318,-11121.9228515625,304.170166015625,0.939683198928833,0.7374773025512695,0.7023754715919495,293.1990661621094,297.1499938964844,293.1499938964844,0.0479197166860103,-6790.68896484375,304.1540222167969,0.4460651874542236,0.0871272087097168,0.4293776154518127,291.0645751953125,291.1499938964844,257.1725769042969,256.2459716796875,279.17529296875,293.3103942871094,291.0651550292969,1.0,0.5308926105499268,0.5447558164596558,0.5447558164596558,1.0,1.0,-2.2838118076324463,0.8934248089790344,1.3903870582580566,0.2268653064966201,0.0,0.0,0.8317629098892212,224.52017211914065,227.0,11.407190322875977,-27353.25390625,1550.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0831298828125,310.9578857421875,278.1499938964844,0.0,18000.0,314.2699890136719,35654.22265625,36000.0,0.0,0.0,0.6224782466888428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585191249847412,1.585214614868164,-2.3322329070651904e-05,0.0,0.00063173630042,0.0,0.0,479.823486328125,0.0,0.0,0.0,0.8901098370552063,4.0,0.0,1.0
638640,293.31805419921875,297.1499938964844,293.1499938964844,0.1666807681322097,-3449.122802734375,304.1659545898437,0.6443356275558472,0.2335379868745803,0.2178903818130493,293.37908935546875,297.1499938964844,293.1499938964844,0.1020797193050384,-2451.185791015625,304.17144775390625,0.5590919852256775,0.1539799273014068,0.1547833979129791,293.247314453125,297.1499938964844,293.1499938964844,0.4918449819087982,-6302.0078125,304.1631774902344,0.8555710315704346,0.5632489323616028,0.3981995284557342,293.3009033203125,297.1499938964844,293.1499938964844,0.6919763088226318,-11121.9228515625,304.170166015625,0.939683198928833,0.7374773025512695,0.7023754715919495,293.1990661621094,297.1499938964844,293.1499938964844,0.0479197166860103,-6790.68896484375,304.1540222167969,0.4460651874542236,0.0871272087097168,0.4293776154518127,291.0645751953125,291.1499938964844,257.1725769042969,256.2459716796875,279.17529296875,293.3103942871094,291.0651550292969,1.0,0.5308926105499268,0.5447558164596558,0.5447558164596558,1.0,1.0,-2.2838118076324463,0.8934248089790344,1.3903870582580566,0.2268653064966201,0.0,0.0,0.8317629098892212,224.52017211914065,227.0,11.407190322875977,-27353.25390625,1550.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0831298828125,310.9578857421875,278.1499938964844,0.0,18000.0,314.2699890136719,35654.22265625,36000.0,0.0,0.0,0.6224782466888428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585191249847412,1.585214614868164,-2.3322329070651904e-05,0.0,0.00063173630042,0.0,0.0,479.823486328125,0.0,0.0,0.0,0.8901098370552063,4.0,0.0,1.0
638700,293.3159484863281,297.1499938964844,293.1499938964844,0.165152758359909,-3423.78857421875,304.16583251953125,0.6420248746871948,0.2318251430988311,0.2164084017276764,293.37774658203125,297.1499938964844,293.1499938964844,0.1000238806009292,-2411.26708984375,304.1712951660156,0.554438591003418,0.1513397246599197,0.1523464620113372,293.24713134765625,297.1499938964844,293.1499938964844,0.4903129041194916,-6286.46826171875,304.1635437011719,0.8538339138031006,0.5620512366294861,0.3974195420742035,293.3004150390625,297.1499938964844,293.1499938964844,0.6895264983177185,-11090.798828125,304.17095947265625,0.9373023509979248,0.7356621026992798,0.7007447481155396,293.1983337402344,297.1499938964844,293.1499938964844,0.047526940703392,-6757.9775390625,304.15399169921875,0.4439632892608642,0.0866507589817047,0.4275399446487427,291.071533203125,291.1499938964844,257.221923828125,256.2878723144531,279.1753234863281,293.309326171875,291.0722961425781,1.0,0.5307878255844116,0.5460254549980164,0.5460254549980164,1.0,1.0,-2.2740025520324707,0.8907603621482849,1.383242130279541,0.2268898487091064,0.0,0.0,0.8363016247749329,225.9603576660156,227.0,15.5582914352417,-27258.40234375,1543.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9665222167969,310.8909912109375,278.1499938964844,0.0,18000.0,313.7900085449219,35688.2578125,36000.0,0.0,0.0,0.6173390746116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5989161729812622,1.5989397764205933,-2.3595403035869825e-05,0.0,0.0006265206611715,0.0,0.0,490.4741821289063,0.0,0.0,0.0,0.8964889645576477,4.0,0.0,1.0
638760,293.3138427734375,297.1499938964844,293.1499938964844,0.1636782437562942,-3399.34375,304.1656494140625,0.6397589445114136,0.2301334142684936,0.2149469554424286,293.3764343261719,297.1499938964844,293.1499938964844,0.0980089753866195,-2372.0205078125,304.17108154296875,0.5497890710830688,0.148714080452919,0.1499251872301101,293.2469482421875,297.1499938964844,293.1499938964844,0.4888665676116943,-6271.89794921875,304.1637268066406,0.8521186709403992,0.560857892036438,0.3966420292854309,293.2998962402344,297.1499938964844,293.1499938964844,0.6871892213821411,-11061.3427734375,304.17138671875,0.9349310994148254,0.733856737613678,0.6991221904754639,293.1976013183594,297.1499938964844,293.1499938964844,0.0471514277160167,-6726.86767578125,304.1539611816406,0.4419136345386505,0.0861809402704238,0.4257324934005737,291.0766906738281,291.1499938964844,257.2710266113281,256.3295288085937,279.1753845214844,293.3082580566406,291.0768127441406,1.0,0.5306966304779053,0.5472977161407471,0.5472977161407471,1.0,1.0,-2.2642860412597656,0.8881203532218933,1.3761656284332275,0.2269084900617599,0.0,0.0,0.8406329154968262,227.4027709960937,230.0,12.798272132873535,-27139.515625,1536.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8295288085937,310.8023986816406,278.1499938964844,0.0,18000.0,313.7900085449219,35720.24609375,36000.0,0.0,0.0,0.6164942383766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611070156097412,1.6110939979553225,-2.383954961260315e-05,0.0,0.0006256632623262,0.0,0.0,500.0513000488281,0.0,0.0,0.0,0.9021745324134828,4.0,0.0,1.0
638820,293.30987548828125,297.1499938964844,293.1499938964844,0.1608222275972366,-3351.89697265625,304.1651916503906,0.6353353261947632,0.2267911285161972,0.212069034576416,293.3739624023437,297.1499938964844,293.1499938964844,0.0940440818667411,-2294.478759765625,304.170654296875,0.5405074954032898,0.1434775739908218,0.1451072990894317,293.2465209960937,297.1499938964844,293.1499938964844,0.4861041903495788,-6244.14013671875,304.16375732421875,0.8487533926963806,0.558489978313446,0.395099401473999,293.2987976074219,297.1499938964844,293.1499938964844,0.6826931834220886,-11004.9111328125,304.1717529296875,0.9302307963371276,0.7302854657173157,0.69591224193573,293.1961975097656,297.1499938964844,293.1499938964844,0.0464314520359039,-6667.44287109375,304.1538391113281,0.4379661381244659,0.085260197520256,0.4222045242786407,291.0835876464844,291.1499938964844,257.3686218261719,256.4119873046875,279.17547607421875,293.30615234375,291.08416748046875,1.0,0.5305526852607727,0.5498515963554382,0.5498515963554382,1.0,1.0,-2.245098352432251,0.8829014301300049,1.3621968030929563,0.2269260287284851,0.0,0.0,0.849127471446991,230.2965850830078,218.0,12.490200996398926,-26932.849609375,1523.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.603759765625,310.66412353515625,278.1499938964844,0.0,18000.0,313.7900085449219,35745.921875,36000.0,0.0,0.0,0.6150686740875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634268283843994,1.6342926025390625,-2.4302529709530063e-05,0.0,0.0006242165109142,0.0,0.0,518.5799560546875,0.0,0.0,0.0,0.91302752494812,4.0,0.0,1.0
638880,293.30987548828125,297.1499938964844,293.1499938964844,0.1608222275972366,-3351.89697265625,304.1651916503906,0.6353353261947632,0.2267911285161972,0.212069034576416,293.3739624023437,297.1499938964844,293.1499938964844,0.0940440818667411,-2294.478759765625,304.170654296875,0.5405074954032898,0.1434775739908218,0.1451072990894317,293.2465209960937,297.1499938964844,293.1499938964844,0.4861041903495788,-6244.14013671875,304.16375732421875,0.8487533926963806,0.558489978313446,0.395099401473999,293.2987976074219,297.1499938964844,293.1499938964844,0.6826931834220886,-11004.9111328125,304.1717529296875,0.9302307963371276,0.7302854657173157,0.69591224193573,293.1961975097656,297.1499938964844,293.1499938964844,0.0464314520359039,-6667.44287109375,304.1538391113281,0.4379661381244659,0.085260197520256,0.4222045242786407,291.0835876464844,291.1499938964844,257.3686218261719,256.4119873046875,279.17547607421875,293.30615234375,291.08416748046875,1.0,0.5305526852607727,0.5498515963554382,0.5498515963554382,1.0,1.0,-2.245098352432251,0.8829014301300049,1.3621968030929563,0.2269260287284851,0.0,0.0,0.849127471446991,230.2965850830078,218.0,12.490200996398926,-26932.849609375,1523.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.603759765625,310.66412353515625,278.1499938964844,0.0,18000.0,313.7900085449219,35745.921875,36000.0,0.0,0.0,0.6150686740875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634268283843994,1.6342926025390625,-2.4302529709530063e-05,0.0,0.0006242165109142,0.0,0.0,518.5799560546875,0.0,0.0,0.0,0.91302752494812,4.0,0.0,1.0
638940,293.3060302734375,297.1499938964844,293.1499938964844,0.1576939076185226,-3299.42626953125,304.16534423828125,0.633778989315033,0.2235212177038192,0.2090167701244354,293.3717346191406,297.1499938964844,293.1499938964844,0.0898398980498313,-2211.79931640625,304.1708068847656,0.534160315990448,0.1382538676261901,0.1400578618049621,293.2458801269531,297.1499938964844,293.1499938964844,0.4827412664890289,-6209.83203125,304.164794921875,0.8494120836257935,0.5561721920967102,0.3934057950973511,293.2974853515625,297.1499938964844,293.1499938964844,0.677456796169281,-10938.2978515625,304.1732788085937,0.9308886528015136,0.7267785668373108,0.6925153136253357,293.19464111328125,297.1499938964844,293.1499938964844,0.0454850234091281,-6588.853515625,304.1541442871094,0.4370665252208709,0.0844054520130157,0.4177578389644623,291.1002502441406,291.1499938964844,257.4652404785156,256.4932861328125,279.1760559082031,293.3041076660156,291.1013488769531,1.0,0.5258947610855103,0.5524851679801941,0.5524851679801941,1.0,1.0,-2.223916292190552,0.8768177628517151,1.3470985889434814,0.2266460508108139,0.0,0.0,0.8547671437263489,227.0800323486328,206.0,22.00386428833008,-26732.609375,1485.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44061279296875,310.5729064941406,278.1499938964844,0.0,18000.0,313.3099975585937,35815.0,36000.0,0.0,0.0,0.6089922189712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652202844619751,1.652227520942688,-2.467607191647403e-05,0.0,0.0006180496420711,0.0,0.0,533.4030151367188,0.0,0.0,0.0,0.9213709831237792,4.0,0.0,1.0
639000,293.3060302734375,297.1499938964844,293.1499938964844,0.1576939076185226,-3299.42626953125,304.16534423828125,0.633778989315033,0.2235212177038192,0.2090167701244354,293.3717346191406,297.1499938964844,293.1499938964844,0.0898398980498313,-2211.79931640625,304.1708068847656,0.534160315990448,0.1382538676261901,0.1400578618049621,293.2458801269531,297.1499938964844,293.1499938964844,0.4827412664890289,-6209.83203125,304.164794921875,0.8494120836257935,0.5561721920967102,0.3934057950973511,293.2974853515625,297.1499938964844,293.1499938964844,0.677456796169281,-10938.2978515625,304.1732788085937,0.9308886528015136,0.7267785668373108,0.6925153136253357,293.19464111328125,297.1499938964844,293.1499938964844,0.0454850234091281,-6588.853515625,304.1541442871094,0.4370665252208709,0.0844054520130157,0.4177578389644623,291.1002502441406,291.1499938964844,257.4652404785156,256.4932861328125,279.1760559082031,293.3041076660156,291.1013488769531,1.0,0.5258947610855103,0.5524851679801941,0.5524851679801941,1.0,1.0,-2.223916292190552,0.8768177628517151,1.3470985889434814,0.2266460508108139,0.0,0.0,0.8547671437263489,227.0800323486328,206.0,22.00386428833008,-26732.609375,1485.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44061279296875,310.5729064941406,278.1499938964844,0.0,18000.0,313.3099975585937,35815.0,36000.0,0.0,0.0,0.6089922189712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652202844619751,1.652227520942688,-2.467607191647403e-05,0.0,0.0006180496420711,0.0,0.0,533.4030151367188,0.0,0.0,0.0,0.9213709831237792,4.0,0.0,1.0
639060,293.3021240234375,297.1499938964844,293.1499938964844,0.1545933037996292,-3247.2900390625,304.1654052734375,0.6340868473052979,0.2203593105077743,0.2059167325496673,293.36962890625,297.1499938964844,293.1499938964844,0.0855754166841507,-2128.070556640625,304.17095947265625,0.5295845866203308,0.1330637037754058,0.1348872035741806,293.2449035644531,297.1499938964844,293.1499938964844,0.4794451892375946,-6176.39208984375,304.16534423828125,0.8527195453643799,0.5539405345916748,0.3916583061218261,293.2958679199219,297.1499938964844,293.1499938964844,0.6723270416259766,-10873.4814453125,304.17401123046875,0.93504399061203,0.7233667969703674,0.6890522241592407,293.1927490234375,297.1499938964844,293.1499938964844,0.044513177126646,-6508.64599609375,304.1543884277344,0.4382766485214233,0.0836593955755233,0.4130735099315643,291.11334228515625,291.1499938964844,257.56085205078125,256.57342529296875,279.1765441894531,293.3018798828125,291.11395263671875,1.0,0.5189234614372253,0.5551632642745972,0.5551632642745972,1.0,1.0,-2.202100276947021,0.8704293966293335,1.3316709995269775,0.2262056469917297,0.0,0.0,0.8586468696594238,220.06903076171875,194.0,18.03800773620605,-26487.203125,1432.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26336669921875,310.4576110839844,278.1499938964844,0.0,18000.0,313.3099975585937,35873.22265625,36000.0,0.0,0.0,0.6066147685050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6636643409729004,1.6636892557144165,-2.492002386134118e-05,0.0,0.0006156368763186,0.0,0.0,543.0791625976562,0.0,0.0,0.0,0.926765203475952,4.0,0.0,1.0
639120,293.3021240234375,297.1499938964844,293.1499938964844,0.1545933037996292,-3247.2900390625,304.1654052734375,0.6340868473052979,0.2203593105077743,0.2059167325496673,293.36962890625,297.1499938964844,293.1499938964844,0.0855754166841507,-2128.070556640625,304.17095947265625,0.5295845866203308,0.1330637037754058,0.1348872035741806,293.2449035644531,297.1499938964844,293.1499938964844,0.4794451892375946,-6176.39208984375,304.16534423828125,0.8527195453643799,0.5539405345916748,0.3916583061218261,293.2958679199219,297.1499938964844,293.1499938964844,0.6723270416259766,-10873.4814453125,304.17401123046875,0.93504399061203,0.7233667969703674,0.6890522241592407,293.1927490234375,297.1499938964844,293.1499938964844,0.044513177126646,-6508.64599609375,304.1543884277344,0.4382766485214233,0.0836593955755233,0.4130735099315643,291.11334228515625,291.1499938964844,257.56085205078125,256.57342529296875,279.1765441894531,293.3018798828125,291.11395263671875,1.0,0.5189234614372253,0.5551632642745972,0.5551632642745972,1.0,1.0,-2.202100276947021,0.8704293966293335,1.3316709995269775,0.2262056469917297,0.0,0.0,0.8586468696594238,220.06903076171875,194.0,18.03800773620605,-26487.203125,1432.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26336669921875,310.4576110839844,278.1499938964844,0.0,18000.0,313.3099975585937,35873.22265625,36000.0,0.0,0.0,0.6066147685050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6636643409729004,1.6636892557144165,-2.492002386134118e-05,0.0,0.0006156368763186,0.0,0.0,543.0791625976562,0.0,0.0,0.0,0.926765203475952,4.0,0.0,1.0
639180,293.2980651855469,297.1499938964844,293.1499938964844,0.1515013724565506,-3195.026123046875,304.1654052734375,0.6356054544448853,0.217327132821083,0.202847346663475,293.3674011230469,297.1499938964844,293.1499938964844,0.0812597423791885,-2043.6756591796875,304.1711730957031,0.52604079246521,0.1279505938291549,0.1296924799680709,293.24365234375,297.1499938964844,293.1499938964844,0.4760299921035766,-6141.65087890625,304.1659240722656,0.8577752113342285,0.5517891049385071,0.3899087905883789,293.29400634765625,297.1499938964844,293.1499938964844,0.6670462489128113,-10806.615234375,304.1748352050781,0.9413837790489196,0.720051109790802,0.6856004595756531,293.1905822753906,297.1499938964844,293.1499938964844,0.0435384102165699,-6428.18310546875,304.154541015625,0.4409575164318084,0.0830105915665626,0.4084558188915252,291.1289367675781,291.1499938964844,257.65533447265625,256.6523132324219,279.17681884765625,293.29949951171875,291.1298828125,1.0,0.5105652213096619,0.5578621029853821,0.5578621029853821,1.0,1.0,-2.180383682250977,0.8640257716178894,1.3163577318191528,0.2257028818130493,0.0,0.0,0.8604667782783508,210.99874877929688,182.0,21.77900505065918,-26268.271484375,1372.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424560546875,310.38525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35928.55078125,36000.0,0.0,0.0,0.6042712330818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671163558959961,1.6711885929107666,-2.5084398657782003e-05,0.0,0.0006132585112936,0.0,0.0,549.5354614257812,0.0,0.0,0.0,0.9302298426628112,4.0,0.0,1.0
639240,293.2980651855469,297.1499938964844,293.1499938964844,0.1515013724565506,-3195.026123046875,304.1654052734375,0.6356054544448853,0.217327132821083,0.202847346663475,293.3674011230469,297.1499938964844,293.1499938964844,0.0812597423791885,-2043.6756591796875,304.1711730957031,0.52604079246521,0.1279505938291549,0.1296924799680709,293.24365234375,297.1499938964844,293.1499938964844,0.4760299921035766,-6141.65087890625,304.1659240722656,0.8577752113342285,0.5517891049385071,0.3899087905883789,293.29400634765625,297.1499938964844,293.1499938964844,0.6670462489128113,-10806.615234375,304.1748352050781,0.9413837790489196,0.720051109790802,0.6856004595756531,293.1905822753906,297.1499938964844,293.1499938964844,0.0435384102165699,-6428.18310546875,304.154541015625,0.4409575164318084,0.0830105915665626,0.4084558188915252,291.1289367675781,291.1499938964844,257.65533447265625,256.6523132324219,279.17681884765625,293.29949951171875,291.1298828125,1.0,0.5105652213096619,0.5578621029853821,0.5578621029853821,1.0,1.0,-2.180383682250977,0.8640257716178894,1.3163577318191528,0.2257028818130493,0.0,0.0,0.8604667782783508,210.99874877929688,182.0,21.77900505065918,-26268.271484375,1372.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424560546875,310.38525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35928.55078125,36000.0,0.0,0.0,0.6042712330818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671163558959961,1.6711885929107666,-2.5084398657782003e-05,0.0,0.0006132585112936,0.0,0.0,549.5354614257812,0.0,0.0,0.0,0.9302298426628112,4.0,0.0,1.0
639300,293.2959289550781,297.1499938964844,293.1499938964844,0.149969145655632,-3169.017578125,304.1654052734375,0.6367313265800476,0.2158689945936203,0.2013448625802993,293.3661804199219,297.1499938964844,293.1499938964844,0.079097993671894,-2001.6153564453125,304.1712646484375,0.5245636105537415,0.1254409551620483,0.127116248011589,293.24298095703125,297.1499938964844,293.1499938964844,0.4742560386657715,-6123.564453125,304.166259765625,0.8608264923095703,0.5507372617721558,0.389037549495697,293.2929992675781,297.1499938964844,293.1499938964844,0.6643171906471252,-10771.990234375,304.1752624511719,0.945142924785614,0.7184224724769592,0.6838842630386353,293.189453125,297.1499938964844,293.1499938964844,0.043053038418293,-6388.05908203125,304.15460205078125,0.4427576661109924,0.082717515528202,0.4062044322490692,291.13848876953125,291.1499938964844,257.7021484375,256.6913146972656,279.1769104003906,293.2982177734375,291.1395263671875,1.0,0.506048321723938,0.5592141151428223,0.5592141151428223,1.0,1.0,-2.169674158096313,0.8608616590499878,1.308812379837036,0.2254411727190017,0.0,0.0,0.8602707982063293,205.98876953125,182.0,24.277965545654297,-26163.943359375,1341.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10076904296875,310.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35965.28515625,35280.0,0.0,0.0,0.6014683246612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.672473669052124,1.6724988222122192,-2.511930870241485e-05,0.0,0.0006104138446971,0.0,0.0,550.76171875,0.0,0.0,0.0,0.9208160042762756,4.0,0.0,1.0
639360,293.29376220703125,297.1499938964844,293.1499938964844,0.1486084461212158,-3146.1015625,304.1650695800781,0.6380720138549805,0.2144488841295242,0.1998683810234069,293.3648376464844,297.1499938964844,293.1499938964844,0.0770245864987373,-1961.6417236328125,304.171142578125,0.5232490301132202,0.1229652613401413,0.1245626285672187,293.24224853515625,297.1499938964844,293.1499938964844,0.4729310274124145,-6110.44189453125,304.1656799316406,0.8641849756240845,0.5497035384178162,0.3881708979606628,293.2919616699219,297.1499938964844,293.1499938964844,0.662195086479187,-10745.865234375,304.17449951171875,0.9492037296295166,0.7168176770210266,0.6821780204772949,293.1883239746094,297.1499938964844,293.1499938964844,0.0426344498991966,-6354.1376953125,304.1545104980469,0.4448354840278625,0.0824425816535949,0.4039981067180633,291.1373291015625,291.1499938964844,257.7486877441406,256.7299499511719,279.1769714355469,293.296875,291.13726806640625,1.0,0.5013713240623474,0.5605657696723938,0.5605657696723938,1.0,1.0,-2.1590945720672607,0.8577340841293335,1.3013604879379272,0.2251758575439453,0.0,0.0,0.8611453175544739,200.7698516845703,170.0,10.00603199005127,-26009.716796875,1310.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0648193359375,310.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,35406.76953125,35280.0,0.0,0.0,0.5999643802642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659815549850464,1.6598402261734009,-2.4736858904361725e-05,0.0,0.0006088875816203,0.0,0.0,538.2955932617188,0.0,0.0,0.0,0.9236159920692444,4.0,0.0,1.0
639420,293.2892761230469,297.1499938964844,293.1499938964844,0.1457273066043853,-3096.998779296875,304.16485595703125,0.6413693428039551,0.2117167860269546,0.1969985365867614,293.36187744140625,297.1499938964844,293.1499938964844,0.072777584195137,-1880.135009765625,304.1711730957031,0.521059513092041,0.1181185692548751,0.119536206126213,293.2406921386719,297.1499938964844,293.1499938964844,0.4695599377155304,-6076.09326171875,304.1661071777344,0.871783435344696,0.5476787090301514,0.386459618806839,293.2897644042969,297.1499938964844,293.1499938964844,0.6569924354553223,-10679.9208984375,304.175048828125,0.958052396774292,0.7136656641960144,0.6788116693496704,293.1860046386719,297.1499938964844,293.1499938964844,0.0417253710329532,-6279.19384765625,304.154541015625,0.4498083293437958,0.0819422230124473,0.3997331857681274,291.1530456542969,291.1499938964844,257.8407592773437,256.8063049316406,279.1769714355469,293.2940979003906,291.1541442871094,1.0,0.4916479885578155,0.563264787197113,0.563264787197113,1.0,1.0,-2.1383919715881348,0.851615309715271,1.286776781082153,0.2246446162462234,0.0,0.0,0.85987788438797,189.89208984375,158.0,21.224105834960938,-25816.30078125,1247.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01922607421875,310.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35323.49609375,35280.0,0.0,0.0,0.5968617796897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577740907669067,1.6577987670898438,-2.4676901375642046e-05,0.0,0.0006057388382032,0.0,0.0,536.32470703125,0.0,0.0,0.0,0.922434628009796,4.0,0.0,1.0
639480,293.2892761230469,297.1499938964844,293.1499938964844,0.1457273066043853,-3096.998779296875,304.16485595703125,0.6413693428039551,0.2117167860269546,0.1969985365867614,293.36187744140625,297.1499938964844,293.1499938964844,0.072777584195137,-1880.135009765625,304.1711730957031,0.521059513092041,0.1181185692548751,0.119536206126213,293.2406921386719,297.1499938964844,293.1499938964844,0.4695599377155304,-6076.09326171875,304.1661071777344,0.871783435344696,0.5476787090301514,0.386459618806839,293.2897644042969,297.1499938964844,293.1499938964844,0.6569924354553223,-10679.9208984375,304.175048828125,0.958052396774292,0.7136656641960144,0.6788116693496704,293.1860046386719,297.1499938964844,293.1499938964844,0.0417253710329532,-6279.19384765625,304.154541015625,0.4498083293437958,0.0819422230124473,0.3997331857681274,291.1530456542969,291.1499938964844,257.8407592773437,256.8063049316406,279.1769714355469,293.2940979003906,291.1541442871094,1.0,0.4916479885578155,0.563264787197113,0.563264787197113,1.0,1.0,-2.1383919715881348,0.851615309715271,1.286776781082153,0.2246446162462234,0.0,0.0,0.85987788438797,189.89208984375,158.0,21.224105834960938,-25816.30078125,1247.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01922607421875,310.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35323.49609375,35280.0,0.0,0.0,0.5968617796897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577740907669067,1.6577987670898438,-2.4676901375642046e-05,0.0,0.0006057388382032,0.0,0.0,536.32470703125,0.0,0.0,0.0,0.922434628009796,4.0,0.0,1.0
639540,293.2846984863281,297.1499938964844,293.1499938964844,0.1429029703140258,-3048.587646484375,304.16461181640625,0.645465075969696,0.2091161757707595,0.1942352354526519,293.358642578125,297.1499938964844,293.1499938964844,0.0685478672385215,-1799.9844970703125,304.1711730957031,0.5193907022476196,0.113408550620079,0.1146247535943985,293.2391662597656,297.1499938964844,293.1499938964844,0.4660228192806244,-6039.9404296875,304.1666259765625,0.880503237247467,0.5456892848014832,0.3847635984420776,293.2876281738281,297.1499938964844,293.1499938964844,0.6515664458274841,-10610.9453125,304.1757202148437,0.9675716161727904,0.7105614542961121,0.6754776835441589,293.1836853027344,297.1499938964844,293.1499938964844,0.0408316887915134,-6205.24853515625,304.1545104980469,0.4558646380901336,0.0814980566501617,0.3956634700298309,291.1739501953125,291.1499938964844,257.9315185546875,256.88134765625,279.17694091796875,293.2912292480469,291.1750793457031,1.0,0.481558233499527,0.5659584999084473,0.5659584999084473,1.0,1.0,-2.118247509002685,0.8456587791442871,1.2725887298583984,0.2241092324256897,0.0,0.0,0.8552812933921814,178.6611328125,146.0,26.792137145996094,-25623.16015625,1184.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0001220703125,310.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,35384.00390625,34200.0,0.0,0.0,0.5936222672462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.649808645248413,1.6498332023620603,-2.453059641993605e-05,0.0,0.0006024511530995,0.0,0.0,529.9806518554688,0.0,0.0,0.0,0.9036155939102172,4.0,0.0,1.0
639600,293.2846984863281,297.1499938964844,293.1499938964844,0.1429029703140258,-3048.587646484375,304.16461181640625,0.645465075969696,0.2091161757707595,0.1942352354526519,293.358642578125,297.1499938964844,293.1499938964844,0.0685478672385215,-1799.9844970703125,304.1711730957031,0.5193907022476196,0.113408550620079,0.1146247535943985,293.2391662597656,297.1499938964844,293.1499938964844,0.4660228192806244,-6039.9404296875,304.1666259765625,0.880503237247467,0.5456892848014832,0.3847635984420776,293.2876281738281,297.1499938964844,293.1499938964844,0.6515664458274841,-10610.9453125,304.1757202148437,0.9675716161727904,0.7105614542961121,0.6754776835441589,293.1836853027344,297.1499938964844,293.1499938964844,0.0408316887915134,-6205.24853515625,304.1545104980469,0.4558646380901336,0.0814980566501617,0.3956634700298309,291.1739501953125,291.1499938964844,257.9315185546875,256.88134765625,279.17694091796875,293.2912292480469,291.1750793457031,1.0,0.481558233499527,0.5659584999084473,0.5659584999084473,1.0,1.0,-2.118247509002685,0.8456587791442871,1.2725887298583984,0.2241092324256897,0.0,0.0,0.8552812933921814,178.6611328125,146.0,26.792137145996094,-25623.16015625,1184.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0001220703125,310.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,35384.00390625,34200.0,0.0,0.0,0.5936222672462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.649808645248413,1.6498332023620603,-2.453059641993605e-05,0.0,0.0006024511530995,0.0,0.0,529.9806518554688,0.0,0.0,0.0,0.9036155939102172,4.0,0.0,1.0
639660,293.2800598144531,297.1499938964844,293.1499938964844,0.1404414027929306,-3006.608642578125,304.16387939453125,0.650411069393158,0.2066403478384018,0.1915769279003143,293.3551330566406,297.1499938964844,293.1499938964844,0.0644944980740547,-1724.6309814453125,304.1708679199219,0.518227219581604,0.1088328808546066,0.1098316982388496,293.2375793457031,297.1499938964844,293.1499938964844,0.4633388221263885,-6013.12646484375,304.1656494140625,0.8903791308403015,0.5437541007995605,0.3830952942371368,293.28533935546875,297.1499938964844,293.1499938964844,0.6473059058189392,-10558.0595703125,304.17437744140625,0.9775077700614928,0.7075359225273132,0.6722006797790527,293.1814270019531,297.1499938964844,293.1499938964844,0.0400779731571674,-6144.02197265625,304.1542663574219,0.4630643725395202,0.0811020359396934,0.3917776942253113,291.17431640625,291.1499938964844,258.0208740234375,256.9550476074219,279.1768798828125,293.28826904296875,291.1754455566406,1.0,0.471192330121994,0.5686413645744324,0.5686413645744324,1.0,1.0,-2.098694086074829,0.8398763537406921,1.2588176727294922,0.2235741019248962,0.0,0.0,0.8523319363594055,167.2383270263672,134.0,14.064062118530272,-25377.048828125,1122.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02618408203125,310.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,34387.8984375,34200.0,0.0,0.0,0.589916467666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6187688112258911,1.6187925338745115,-2.368923742324114e-05,0.0,0.0005986901815049,0.0,0.0,501.6974792480469,0.0,0.0,0.0,0.9019219875335692,4.0,0.0,1.0
639720,293.2800598144531,297.1499938964844,293.1499938964844,0.1404414027929306,-3006.608642578125,304.16387939453125,0.650411069393158,0.2066403478384018,0.1915769279003143,293.3551330566406,297.1499938964844,293.1499938964844,0.0644944980740547,-1724.6309814453125,304.1708679199219,0.518227219581604,0.1088328808546066,0.1098316982388496,293.2375793457031,297.1499938964844,293.1499938964844,0.4633388221263885,-6013.12646484375,304.1656494140625,0.8903791308403015,0.5437541007995605,0.3830952942371368,293.28533935546875,297.1499938964844,293.1499938964844,0.6473059058189392,-10558.0595703125,304.17437744140625,0.9775077700614928,0.7075359225273132,0.6722006797790527,293.1814270019531,297.1499938964844,293.1499938964844,0.0400779731571674,-6144.02197265625,304.1542663574219,0.4630643725395202,0.0811020359396934,0.3917776942253113,291.17431640625,291.1499938964844,258.0208740234375,256.9550476074219,279.1768798828125,293.28826904296875,291.1754455566406,1.0,0.471192330121994,0.5686413645744324,0.5686413645744324,1.0,1.0,-2.098694086074829,0.8398763537406921,1.2588176727294922,0.2235741019248962,0.0,0.0,0.8523319363594055,167.2383270263672,134.0,14.064062118530272,-25377.048828125,1122.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02618408203125,310.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,34387.8984375,34200.0,0.0,0.0,0.589916467666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6187688112258911,1.6187925338745115,-2.368923742324114e-05,0.0,0.0005986901815049,0.0,0.0,501.6974792480469,0.0,0.0,0.0,0.9019219875335692,4.0,0.0,1.0
639780,293.2754821777344,297.1499938964844,293.1499938964844,0.1378354579210281,-2961.564697265625,304.16357421875,0.6563079357147217,0.2042747884988784,0.1890169829130172,293.35137939453125,297.1499938964844,293.1499938964844,0.0603557974100112,-1648.641845703125,304.1708068847656,0.5176060199737549,0.1043952330946922,0.1051631420850753,293.2360534667969,297.1499938964844,293.1499938964844,0.4598957896232605,-5977.81005859375,304.1661682128906,0.9014710783958436,0.5418436527252197,0.3814477622509002,293.2831726074219,297.1499938964844,293.1499938964844,0.6420351266860962,-10490.810546875,304.1750183105469,0.9876164197921752,0.7045484185218811,0.6689680814743042,293.17926025390625,297.1499938964844,293.1499938964844,0.0392571985721588,-6075.94775390625,304.1542053222656,0.4706283509731293,0.0807481706142425,0.3880675137042999,291.1953125,291.1499938964844,258.1087646484375,257.02734375,279.1767883300781,293.2853088378906,291.1964416503906,1.0,0.4605944752693176,0.5713144540786743,0.5713144540786743,1.0,1.0,-2.079697608947754,0.8342563509941101,1.245441198348999,0.2230405509471893,0.0,0.0,0.8448699116706848,155.71986389160156,122.0,24.34385299682617,-25199.748046875,1062.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0613708496094,310.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34396.4453125,34200.0,0.0,0.0,0.5859913229942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6027921438217163,1.6028155088424685,-2.337861951673404e-05,0.0,0.0005947066820226,0.0,0.0,489.236083984375,0.0,0.0,0.0,0.8942736387252808,4.0,0.0,1.0
639840,293.2754821777344,297.1499938964844,293.1499938964844,0.1378354579210281,-2961.564697265625,304.16357421875,0.6563079357147217,0.2042747884988784,0.1890169829130172,293.35137939453125,297.1499938964844,293.1499938964844,0.0603557974100112,-1648.641845703125,304.1708068847656,0.5176060199737549,0.1043952330946922,0.1051631420850753,293.2360534667969,297.1499938964844,293.1499938964844,0.4598957896232605,-5977.81005859375,304.1661682128906,0.9014710783958436,0.5418436527252197,0.3814477622509002,293.2831726074219,297.1499938964844,293.1499938964844,0.6420351266860962,-10490.810546875,304.1750183105469,0.9876164197921752,0.7045484185218811,0.6689680814743042,293.17926025390625,297.1499938964844,293.1499938964844,0.0392571985721588,-6075.94775390625,304.1542053222656,0.4706283509731293,0.0807481706142425,0.3880675137042999,291.1953125,291.1499938964844,258.1087646484375,257.02734375,279.1767883300781,293.2853088378906,291.1964416503906,1.0,0.4605944752693176,0.5713144540786743,0.5713144540786743,1.0,1.0,-2.079697608947754,0.8342563509941101,1.245441198348999,0.2230405509471893,0.0,0.0,0.8448699116706848,155.71986389160156,122.0,24.34385299682617,-25199.748046875,1062.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0613708496094,310.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34396.4453125,34200.0,0.0,0.0,0.5859913229942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6027921438217163,1.6028155088424685,-2.337861951673404e-05,0.0,0.0005947066820226,0.0,0.0,489.236083984375,0.0,0.0,0.0,0.8942736387252808,4.0,0.0,1.0
639900,293.2732238769531,297.1499938964844,293.1499938964844,0.1365831941366195,-2939.875732421875,304.16339111328125,0.6596588492393494,0.2031313329935073,0.1877716034650802,293.34942626953125,297.1499938964844,293.1499938964844,0.0583148896694183,-1611.6656494140625,304.1707458496094,0.5175279974937439,0.1022331565618515,0.1028796508908271,293.2353210449219,297.1499938964844,293.1499938964844,0.4582235217094421,-5960.70068359375,304.166259765625,0.9076436161994934,0.5408980846405029,0.3806288540363312,293.2821044921875,297.1499938964844,293.1499938964844,0.6394674181938171,-10458.1474609375,304.1751403808594,0.9926640391349792,0.7030696272850037,0.6673625111579895,293.1781921386719,297.1499938964844,293.1499938964844,0.0388650521636009,-6043.4453125,304.1541748046875,0.4742840826511383,0.0805853977799415,0.3862734138965606,291.20477294921875,291.1499938964844,258.1521301269531,257.0629577636719,279.1767272949219,293.2838439941406,291.20574951171875,1.0,0.4552143514156341,0.572646975517273,0.572646975517273,1.0,1.0,-2.0703940391540527,0.8315016031265259,1.2388924360275269,0.2227730005979538,0.0,0.0,0.840255081653595,149.942138671875,122.0,24.871768951416016,-25105.3671875,1032.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0817565917969,310.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34426.0625,33120.0,0.0,0.0,0.5839436054229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5925581455230713,1.592581272125244,-2.318673796253279e-05,0.0,0.0005926285521127,0.0,0.0,481.4503784179688,0.0,0.0,0.0,0.8744516968727112,4.0,0.0,1.0
639960,293.2709655761719,297.1499938964844,293.1499938964844,0.1355612277984619,-2922.479736328125,304.1628112792969,0.6633091568946838,0.2020135521888733,0.1865484714508056,293.3473205566406,297.1499938964844,293.1499938964844,0.0563979856669902,-1577.4696044921875,304.1704406738281,0.5176306366920471,0.1001164689660072,0.1006341055035591,293.23455810546875,297.1499938964844,293.1499938964844,0.4572418928146362,-5951.259765625,304.1650695800781,0.914570689201355,0.5399660468101501,0.379815936088562,293.281005859375,297.1499938964844,293.1499938964844,0.6378340125083923,-10438.59765625,304.17352294921875,0.9976729154586792,0.7016114592552185,0.6657695174217224,293.1771545410156,297.1499938964844,293.1499938964844,0.038566768169403,-6019.751953125,304.1539306640625,0.4779036045074463,0.0804314389824867,0.3845170438289642,291.1972045898437,291.1499938964844,258.19512939453125,257.0982360839844,279.1766662597656,293.2823486328125,291.1965026855469,1.0,0.4497832953929901,0.5739750862121582,0.5739750862121582,1.0,1.0,-2.061230182647705,0.8287869691848755,1.23244309425354,0.2225057035684585,0.0,0.0,0.8377315998077393,144.1584930419922,110.0,1.349935531616211,-24942.376953125,1003.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1153564453125,310.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,33560.13671875,33120.0,0.0,0.0,0.5817122459411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5627285242080688,1.5627509355545044,-2.241936090285889e-05,0.0,0.0005903639830648,0.0,0.0,456.21881103515625,0.0,0.0,0.0,0.8735442161560059,4.0,0.0,1.0
640020,293.266357421875,297.1499938964844,293.1499938964844,0.1331411600112915,-2880.1474609375,304.16259765625,0.669524610042572,0.1998803466558456,0.1842702627182006,293.3427124023437,297.1499938964844,293.1499938964844,0.0524588413536548,-1507.3594970703125,304.17022705078125,0.5168134570121765,0.0960525497794151,0.0963834598660469,293.2329406738281,297.1499938964844,293.1499938964844,0.4536817073822021,-5914.3359375,304.1661071777344,0.927046835422516,0.5381534099578857,0.3782930076122284,293.26861572265625,297.1499938964844,293.1499938964844,0.6161142587661743,-10138.7353515625,304.2029724121094,0.9990000128746032,0.700749397277832,0.6465833187103271,293.1748962402344,297.1499938964844,293.1499938964844,0.0378750599920749,-5961.50439453125,304.1537780761719,0.4838124215602875,0.0802039355039596,0.381674200296402,291.2249755859375,291.1499938964844,258.27984619140625,257.1676940917969,279.17987060546875,293.27557373046875,291.22808837890625,1.0,0.438000738620758,0.5771092772483826,0.5771092772483826,1.0,1.0,-2.02523136138916,0.8158454895019531,1.2093857526779177,0.219524547457695,0.0,0.0,0.8266511559486389,134.29638671875,98.0,40.04084777832031,-24639.478515625,934.8995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,310.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33439.76953125,33120.0,0.0,0.0,0.576832115650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538782000541687,1.5388039350509644,-2.1941134036751464e-05,0.0,0.0005854112678207,0.0,0.0,438.4056396484375,0.0,0.0,0.0,0.8618811368942261,4.0,0.0,1.0
640080,293.266357421875,297.1499938964844,293.1499938964844,0.1331411600112915,-2880.1474609375,304.16259765625,0.669524610042572,0.1998803466558456,0.1842702627182006,293.3427124023437,297.1499938964844,293.1499938964844,0.0524588413536548,-1507.3594970703125,304.17022705078125,0.5168134570121765,0.0960525497794151,0.0963834598660469,293.2329406738281,297.1499938964844,293.1499938964844,0.4536817073822021,-5914.3359375,304.1661071777344,0.927046835422516,0.5381534099578857,0.3782930076122284,293.26861572265625,297.1499938964844,293.1499938964844,0.6161142587661743,-10138.7353515625,304.2029724121094,0.9990000128746032,0.700749397277832,0.6465833187103271,293.1748962402344,297.1499938964844,293.1499938964844,0.0378750599920749,-5961.50439453125,304.1537780761719,0.4838124215602875,0.0802039355039596,0.381674200296402,291.2249755859375,291.1499938964844,258.27984619140625,257.1676940917969,279.17987060546875,293.27557373046875,291.22808837890625,1.0,0.438000738620758,0.5771092772483826,0.5771092772483826,1.0,1.0,-2.02523136138916,0.8158454895019531,1.2093857526779177,0.219524547457695,0.0,0.0,0.8266511559486389,134.29638671875,98.0,40.04084777832031,-24639.478515625,934.8995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,310.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33439.76953125,33120.0,0.0,0.0,0.576832115650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538782000541687,1.5388039350509644,-2.1941134036751464e-05,0.0,0.0005854112678207,0.0,0.0,438.4056396484375,0.0,0.0,0.0,0.8618811368942261,4.0,0.0,1.0
640140,293.2620849609375,297.1499938964844,293.1499938964844,0.1305219382047653,-2833.7392578125,304.1627502441406,0.676541805267334,0.1978022158145904,0.1820605397224426,293.338134765625,297.1499938964844,293.1499938964844,0.0484628677368164,-1436.9207763671875,304.1701354980469,0.516413152217865,0.0920954942703247,0.0922657772898674,293.23175048828125,297.1499938964844,293.1499938964844,0.4491367042064667,-5866.67578125,304.16827392578125,0.940634787082672,0.5362969636917114,0.3767568469047546,293.232421875,297.1499938964844,293.1499938964844,0.5846086144447327,-9709.6875,304.23760986328125,0.9990000128746032,0.7050380706787109,0.620201051235199,293.17242431640625,297.1499938964844,293.1499938964844,0.0371595844626426,-5899.61962890625,304.1537170410156,0.4900790452957153,0.080073557794094,0.3793022334575653,291.2790222167969,291.1499938964844,258.3628845214844,257.2356872558594,279.181884765625,293.2613220214844,291.2821350097656,1.0,0.4250873029232025,0.5804096460342407,0.5804096460342407,1.0,1.0,-1.981158137321472,0.7993956208229065,1.181762456893921,0.2150546610355377,0.0,0.0,0.8058301210403442,124.42864227294922,86.0,64.64472198486328,-24229.81640625,861.3917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.345947265625,310.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,33666.16015625,32040.0,0.0,0.0,0.5709134340286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49396812915802,1.49398934841156,-2.116702489729505e-05,0.0,0.0005794045864604,0.0,0.0,407.7785949707031,0.0,0.0,0.0,0.8258630037307739,4.0,0.0,1.0
640200,293.2620849609375,297.1499938964844,293.1499938964844,0.1305219382047653,-2833.7392578125,304.1627502441406,0.676541805267334,0.1978022158145904,0.1820605397224426,293.338134765625,297.1499938964844,293.1499938964844,0.0484628677368164,-1436.9207763671875,304.1701354980469,0.516413152217865,0.0920954942703247,0.0922657772898674,293.23175048828125,297.1499938964844,293.1499938964844,0.4491367042064667,-5866.67578125,304.16827392578125,0.940634787082672,0.5362969636917114,0.3767568469047546,293.232421875,297.1499938964844,293.1499938964844,0.5846086144447327,-9709.6875,304.23760986328125,0.9990000128746032,0.7050380706787109,0.620201051235199,293.17242431640625,297.1499938964844,293.1499938964844,0.0371595844626426,-5899.61962890625,304.1537170410156,0.4900790452957153,0.080073557794094,0.3793022334575653,291.2790222167969,291.1499938964844,258.3628845214844,257.2356872558594,279.181884765625,293.2613220214844,291.2821350097656,1.0,0.4250873029232025,0.5804096460342407,0.5804096460342407,1.0,1.0,-1.981158137321472,0.7993956208229065,1.181762456893921,0.2150546610355377,0.0,0.0,0.8058301210403442,124.42864227294922,86.0,64.64472198486328,-24229.81640625,861.3917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.345947265625,310.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,33666.16015625,32040.0,0.0,0.0,0.5709134340286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49396812915802,1.49398934841156,-2.116702489729505e-05,0.0,0.0005794045864604,0.0,0.0,407.7785949707031,0.0,0.0,0.0,0.8258630037307739,4.0,0.0,1.0
640260,293.2579040527344,297.1499938964844,293.1499938964844,0.1282576769590377,-2793.8515625,304.16229248046875,0.6851332783699036,0.1958120763301849,0.1799072921276092,293.3337097167969,297.1499938964844,293.1499938964844,0.0446513406932354,-1370.7984619140625,304.1697998046875,0.5169271230697632,0.08822762966156,0.0882198736071586,293.23052978515625,297.1499938964844,293.1499938964844,0.4455300867557525,-5829.572265625,304.16827392578125,0.9558634757995604,0.5344679951667786,0.3752149045467376,293.1790466308594,297.1499938964844,293.1499938964844,0.5512644648551941,-9258.2255859375,304.263916015625,0.9990000128746032,0.7137376070022583,0.5914825201034546,293.1697998046875,297.1499938964844,293.1499938964844,0.0366378612816333,-5855.16064453125,304.1533508300781,0.4974688589572906,0.0800338685512542,0.3773001134395599,291.3078918457031,291.1499938964844,258.4441223144531,257.3022155761719,279.183837890625,293.2478332519531,291.3108215332031,1.0,0.4113319516181946,0.5838809609413147,0.5838809609413147,1.0,1.0,-1.934976577758789,0.7820377349853516,1.1529388427734375,0.2102199643850326,0.0,0.0,0.7831055521965027,114.17506408691406,104.0,53.0837516784668,-23706.275390625,787.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5803527832031,310.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32796.41796875,32040.0,0.0,0.0,0.563339352607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137564897537231,1.4137760400772097,-1.9554026948753744e-05,0.0,0.0005717178573831,0.0,0.0,353.2353820800781,0.0,0.0,0.0,0.8014658093452454,4.0,0.0,1.0
