time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640320,293.2579040527344,297.1499938964844,293.1499938964844,0.1282576769590377,-2793.8515625,304.16229248046875,0.6851332783699036,0.1958120763301849,0.1799072921276092,293.3337097167969,297.1499938964844,293.1499938964844,0.0446513406932354,-1370.7984619140625,304.1697998046875,0.5169271230697632,0.08822762966156,0.0882198736071586,293.23052978515625,297.1499938964844,293.1499938964844,0.4455300867557525,-5829.572265625,304.16827392578125,0.9558634757995604,0.5344679951667786,0.3752149045467376,293.1790466308594,297.1499938964844,293.1499938964844,0.5512644648551941,-9258.2255859375,304.263916015625,0.9990000128746032,0.7137376070022583,0.5914825201034546,293.1697998046875,297.1499938964844,293.1499938964844,0.0366378612816333,-5855.16064453125,304.1533508300781,0.4974688589572906,0.0800338685512542,0.3773001134395599,291.3078918457031,291.1499938964844,258.4441223144531,257.3022155761719,279.183837890625,293.2478332519531,291.3108215332031,1.0,0.4113319516181946,0.5838809609413147,0.5838809609413147,1.0,1.0,-1.934976577758789,0.7820377349853516,1.1529388427734375,0.2102199643850326,0.0,0.0,0.7831055521965027,114.17506408691406,104.0,53.0837516784668,-23706.275390625,787.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5803527832031,310.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,32796.41796875,32040.0,0.0,0.0,0.563339352607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137564897537231,1.4137760400772097,-1.9554026948753744e-05,0.0,0.0005717178573831,0.0,0.0,353.2353820800781,0.0,0.0,0.0,0.8014658093452454,4.0,0.0,1.0
640380,293.2544250488281,297.1499938964844,293.1499938964844,0.1264236718416214,-2761.73974609375,304.1612243652344,0.6855409145355225,0.1937825828790664,0.1780248582363128,293.330078125,297.1499938964844,293.1499938964844,0.0411628261208534,-1310.88623046875,304.1689758300781,0.5107472538948059,0.0843110904097557,0.084450289607048,293.2298889160156,297.1499938964844,293.1499938964844,0.4427855312824249,-5802.0478515625,304.1665954589844,0.95876544713974,0.5325618982315063,0.373849868774414,293.1274108886719,297.1499938964844,293.1499938964844,0.5398710370063782,-9122.498046875,304.2436218261719,0.9990000128746032,0.7235202789306641,0.5843169093132019,293.1679077148437,297.1499938964844,293.1499938964844,0.036420602351427,-5836.8095703125,304.152587890625,0.4992613792419433,0.07991923391819,0.3765013515949249,291.3222351074219,291.1499938964844,258.5235595703125,257.3672180175781,279.179931640625,293.2439270019531,291.32061767578125,1.0,0.4079781472682953,0.5867072343826294,0.5867072343826294,1.0,1.0,-1.916959881782532,0.7766432762145996,1.1403167247772217,0.2093454301357269,0.0,0.0,0.7582457065582275,111.54872131347656,122.0,12.43304443359375,-23413.673828125,764.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83673095703125,310.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32827.8125,32040.0,0.0,0.0,0.554531455039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401340246200562,1.340152382850647,-1.8329939848626964e-05,0.0,0.0005627789651043,0.0,0.0,310.0997314453125,0.0,0.0,0.0,0.7679556608200073,4.0,0.0,1.0
640440,293.2544250488281,297.1499938964844,293.1499938964844,0.1264236718416214,-2761.73974609375,304.1612243652344,0.6855409145355225,0.1937825828790664,0.1780248582363128,293.330078125,297.1499938964844,293.1499938964844,0.0411628261208534,-1310.88623046875,304.1689758300781,0.5107472538948059,0.0843110904097557,0.084450289607048,293.2298889160156,297.1499938964844,293.1499938964844,0.4427855312824249,-5802.0478515625,304.1665954589844,0.95876544713974,0.5325618982315063,0.373849868774414,293.1274108886719,297.1499938964844,293.1499938964844,0.5398710370063782,-9122.498046875,304.2436218261719,0.9990000128746032,0.7235202789306641,0.5843169093132019,293.1679077148437,297.1499938964844,293.1499938964844,0.036420602351427,-5836.8095703125,304.152587890625,0.4992613792419433,0.07991923391819,0.3765013515949249,291.3222351074219,291.1499938964844,258.5235595703125,257.3672180175781,279.179931640625,293.2439270019531,291.32061767578125,1.0,0.4079781472682953,0.5867072343826294,0.5867072343826294,1.0,1.0,-1.916959881782532,0.7766432762145996,1.1403167247772217,0.2093454301357269,0.0,0.0,0.7582457065582275,111.54872131347656,122.0,12.43304443359375,-23413.673828125,764.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83673095703125,310.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32827.8125,32040.0,0.0,0.0,0.554531455039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401340246200562,1.340152382850647,-1.8329939848626964e-05,0.0,0.0005627789651043,0.0,0.0,310.0997314453125,0.0,0.0,0.0,0.7679556608200073,4.0,0.0,1.0
640500,293.2529602050781,297.1499938964844,293.1499938964844,0.1258313804864883,-2751.8037109375,304.1602478027344,0.6829137206077576,0.1927462518215179,0.1771408021450042,293.3285827636719,297.1499938964844,293.1499938964844,0.0395936779677867,-1284.291748046875,304.1683959960937,0.5055121183395386,0.0823248252272605,0.082621157169342,293.2296447753906,297.1499938964844,293.1499938964844,0.4424311518669128,-5799.4912109375,304.1642150878906,0.956217348575592,0.5315952301025391,0.3732134401798248,293.1134033203125,297.1499938964844,293.1499938964844,0.5426096320152283,-9173.0791015625,304.2215576171875,0.9990000128746032,0.726564347743988,0.5877184271812439,293.167236328125,297.1499938964844,293.1499938964844,0.0364746861159801,-5842.6064453125,304.1520080566406,0.4981526136398315,0.0798272266983985,0.3763458728790283,291.3042907714844,291.1499938964844,258.56256103515625,257.3991394042969,279.177001953125,293.2437438964844,291.30126953125,1.0,0.409071683883667,0.5878388285636902,0.5878388285636902,1.0,1.0,-1.916828989982605,0.7776224613189697,1.1392065286636353,0.2102283984422683,0.0,0.0,0.7496996521949768,112.6078109741211,122.0,-20.07134437561035,-23335.013671875,767.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9436950683594,310.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,32725.9375,30960.0,0.0,0.0,0.54997718334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308887600898743,1.3089054822921753,-1.780426646291744e-05,0.0,0.0005581569275818,0.0,0.0,292.6968688964844,0.0,0.0,0.0,0.738937497138977,4.0,0.0,1.0
640560,293.25164794921875,297.1499938964844,293.1499938964844,0.1255737394094467,-2748.2578125,304.1588439941406,0.6789140105247498,0.1917005181312561,0.1762891709804535,293.3272705078125,297.1499938964844,293.1499938964844,0.0381856337189674,-1260.8134765625,304.1676025390625,0.4993680119514465,0.0803236290812492,0.0808212608098983,293.2294311523437,297.1499938964844,293.1499938964844,0.4432030320167541,-5809.35107421875,304.1601867675781,0.9516192078590392,0.530627965927124,0.3726066350936889,293.10858154296875,297.1499938964844,293.1499938964844,0.5504889488220215,-9295.0322265625,304.19415283203125,0.9990000128746032,0.7279870510101318,0.5946394801139832,293.1667785644531,297.1499938964844,293.1499938964844,0.0366753339767456,-5862.28271484375,304.1512756347656,0.4960407614707947,0.0796960368752479,0.3762621581554413,291.2589111328125,291.1499938964844,258.6010437011719,257.4306640625,279.1735534667969,293.24273681640625,291.2528686523437,1.0,0.4116526246070862,0.5887600183486938,0.5887600183486938,1.0,1.0,-1.921120882034301,0.7803859710693359,1.1407349109649658,0.2116992771625518,0.0,0.0,0.7467744946479797,114.87743377685548,140.0,-74.69552612304688,-23230.111328125,778.4314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0365295410156,310.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31647.9296875,30960.0,0.0,0.0,0.5453650951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691930532455444,1.2692099809646606,-1.693904232524801e-05,0.0,0.0005534762167371,0.0,0.0,269.1476745605469,0.0,0.0,0.0,0.7338466048240662,4.0,0.0,1.0
640620,293.2494506835937,297.1499938964844,293.1499938964844,0.1248843446373939,-2737.5478515625,304.1570739746094,0.6679850220680237,0.1895743757486343,0.1746639609336853,293.3250732421875,297.1499938964844,293.1499938964844,0.035312607884407,-1212.284423828125,304.1665344238281,0.485026091337204,0.0762765854597091,0.077291302382946,293.229248046875,297.1499938964844,293.1499938964844,0.4441267251968384,-5821.234375,304.15533447265625,0.9374467730522156,0.528655469417572,0.3714624047279358,293.1260986328125,297.1499938964844,293.1499938964844,0.5750526785850525,-9654.8466796875,304.1385192871094,0.9990000128746032,0.7255600690841675,0.6169225573539734,293.1669006347656,297.1499938964844,293.1499938964844,0.0369401685893535,-5888.7529296875,304.1504211425781,0.4894357919692993,0.0792524218559265,0.3759129643440246,291.1871643066406,291.1499938964844,258.67657470703125,257.4925842285156,279.1664428710937,293.2380065917969,291.1827392578125,1.0,0.4203596115112304,0.590043306350708,0.590043306350708,1.0,1.0,-1.9398852586746216,0.7899692058563232,1.1499160528182983,0.2159424126148224,0.0,0.0,0.7468304634094238,122.46553802490234,158.0,-90.33235931396484,-23327.16796875,819.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10382080078125,310.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,31098.779296875,30960.0,0.0,0.0,0.5369510054588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253558874130249,1.2535754442214966,-1.6575346307945438e-05,0.0,0.0005449369782581,0.0,0.0,259.9034729003906,0.0,0.0,0.0,0.7263986468315125,4.0,0.0,1.0
640680,293.2494506835937,297.1499938964844,293.1499938964844,0.1248843446373939,-2737.5478515625,304.1570739746094,0.6679850220680237,0.1895743757486343,0.1746639609336853,293.3250732421875,297.1499938964844,293.1499938964844,0.035312607884407,-1212.284423828125,304.1665344238281,0.485026091337204,0.0762765854597091,0.077291302382946,293.229248046875,297.1499938964844,293.1499938964844,0.4441267251968384,-5821.234375,304.15533447265625,0.9374467730522156,0.528655469417572,0.3714624047279358,293.1260986328125,297.1499938964844,293.1499938964844,0.5750526785850525,-9654.8466796875,304.1385192871094,0.9990000128746032,0.7255600690841675,0.6169225573539734,293.1669006347656,297.1499938964844,293.1499938964844,0.0369401685893535,-5888.7529296875,304.1504211425781,0.4894357919692993,0.0792524218559265,0.3759129643440246,291.1871643066406,291.1499938964844,258.67657470703125,257.4925842285156,279.1664428710937,293.2380065917969,291.1827392578125,1.0,0.4203596115112304,0.590043306350708,0.590043306350708,1.0,1.0,-1.9398852586746216,0.7899692058563232,1.1499160528182983,0.2159424126148224,0.0,0.0,0.7468304634094238,122.46553802490234,158.0,-90.33235931396484,-23327.16796875,819.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10382080078125,310.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,31098.779296875,30960.0,0.0,0.0,0.5369510054588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253558874130249,1.2535754442214966,-1.6575346307945438e-05,0.0,0.0005449369782581,0.0,0.0,259.9034729003906,0.0,0.0,0.0,0.7263986468315125,4.0,0.0,1.0
640740,293.2477722167969,297.1499938964844,293.1499938964844,0.1242893785238266,-2728.47216796875,304.1557312011719,0.6549832820892334,0.1873955875635147,0.1731070727109909,293.3234558105469,297.1499938964844,293.1499938964844,0.0325210951268672,-1164.5419921875,304.1656799316406,0.4657042622566223,0.0721733346581459,0.0738278180360794,293.22955322265625,297.1499938964844,293.1499938964844,0.4453170001506805,-5835.4326171875,304.151611328125,0.918976902961731,0.5265852808952332,0.3703440427780151,293.176025390625,297.1499938964844,293.1499938964844,0.6100145578384399,-10147.8955078125,304.0841979980469,0.9990000128746032,0.7161040902137756,0.6474088430404663,293.1682434082031,297.1499938964844,293.1499938964844,0.037110112607479,-5907.5537109375,304.1500244140625,0.4803198277950287,0.0785501226782798,0.3749662339687347,291.1127014160156,291.1499938964844,258.75,257.55291748046875,279.1617126464844,293.2381591796875,291.1081237792969,1.0,0.4325019121170044,0.5909463763237,0.5909463763237,1.0,1.0,-1.9679781198501587,0.8034009337425232,1.1645772457122805,0.2215000540018081,0.0,0.0,0.7567331194877625,133.33712768554688,161.0,-100.5305633544922,-23518.17578125,879.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9855651855469,310.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,30756.626953125,29880.0,0.0,0.0,0.5304968953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672736644744873,1.2672903537750244,-1.6707910617697053e-05,0.0,0.0005383868701756,0.0,0.0,265.8614807128906,0.0,0.0,0.0,0.7175678610801697,4.0,0.0,1.0
640800,293.2477722167969,297.1499938964844,293.1499938964844,0.1242893785238266,-2728.47216796875,304.1557312011719,0.6549832820892334,0.1873955875635147,0.1731070727109909,293.3234558105469,297.1499938964844,293.1499938964844,0.0325210951268672,-1164.5419921875,304.1656799316406,0.4657042622566223,0.0721733346581459,0.0738278180360794,293.22955322265625,297.1499938964844,293.1499938964844,0.4453170001506805,-5835.4326171875,304.151611328125,0.918976902961731,0.5265852808952332,0.3703440427780151,293.176025390625,297.1499938964844,293.1499938964844,0.6100145578384399,-10147.8955078125,304.0841979980469,0.9990000128746032,0.7161040902137756,0.6474088430404663,293.1682434082031,297.1499938964844,293.1499938964844,0.037110112607479,-5907.5537109375,304.1500244140625,0.4803198277950287,0.0785501226782798,0.3749662339687347,291.1127014160156,291.1499938964844,258.75,257.55291748046875,279.1617126464844,293.2381591796875,291.1081237792969,1.0,0.4325019121170044,0.5909463763237,0.5909463763237,1.0,1.0,-1.9679781198501587,0.8034009337425232,1.1645772457122805,0.2215000540018081,0.0,0.0,0.7567331194877625,133.33712768554688,161.0,-100.5305633544922,-23518.17578125,879.6864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9855651855469,310.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,30756.626953125,29880.0,0.0,0.0,0.5304968953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672736644744873,1.2672903537750244,-1.6707910617697053e-05,0.0,0.0005383868701756,0.0,0.0,265.8614807128906,0.0,0.0,0.0,0.7175678610801697,4.0,0.0,1.0
640860,293.24609375,297.1499938964844,293.1499938964844,0.1237214654684066,-2719.87451171875,304.1548156738281,0.644545316696167,0.1852585971355438,0.1715099364519119,293.3217468261719,297.1499938964844,293.1499938964844,0.0297508426010608,-1116.10595703125,304.16510009765625,0.4431130588054657,0.0681203752756118,0.0703247264027595,293.2298889160156,297.1499938964844,293.1499938964844,0.4467487037181854,-5851.69921875,304.1488952636719,0.9045915603637696,0.5245048999786377,0.3691627979278564,293.24273681640625,297.1499938964844,293.1499938964844,0.6384338140487671,-10530.4580078125,304.0605163574219,0.9984249472618104,0.7019227743148804,0.6688151955604553,293.1699523925781,297.1499938964844,293.1499938964844,0.0371360406279563,-5914.86279296875,304.1499938964844,0.4713939428329468,0.0777447447180748,0.373116135597229,291.0306091308594,291.1499938964844,258.8217163085937,257.6117553710937,279.1654663085937,293.2546691894531,291.0287170410156,1.0,0.4413549304008484,0.5925918221473694,0.5925918221473694,1.0,1.0,-1.9839322566986084,0.8119332194328308,1.1719989776611328,0.2258643507957458,0.0,0.0,0.7790229320526123,142.81558227539062,164.0,-92.5212631225586,-23598.498046875,925.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72833251953125,310.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,29402.6875,29880.0,0.0,0.0,0.5261970162391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2949985265731812,1.2950154542922974,-1.6833100744406693e-05,0.0,0.0005340230418369,0.0,0.0,276.4894104003906,0.0,0.0,0.0,0.7423626184463501,4.0,0.0,1.0
640920,293.24609375,297.1499938964844,293.1499938964844,0.1237214654684066,-2719.87451171875,304.1548156738281,0.644545316696167,0.1852585971355438,0.1715099364519119,293.3217468261719,297.1499938964844,293.1499938964844,0.0297508426010608,-1116.10595703125,304.16510009765625,0.4431130588054657,0.0681203752756118,0.0703247264027595,293.2298889160156,297.1499938964844,293.1499938964844,0.4467487037181854,-5851.69921875,304.1488952636719,0.9045915603637696,0.5245048999786377,0.3691627979278564,293.24273681640625,297.1499938964844,293.1499938964844,0.6384338140487671,-10530.4580078125,304.0605163574219,0.9984249472618104,0.7019227743148804,0.6688151955604553,293.1699523925781,297.1499938964844,293.1499938964844,0.0371360406279563,-5914.86279296875,304.1499938964844,0.4713939428329468,0.0777447447180748,0.373116135597229,291.0306091308594,291.1499938964844,258.8217163085937,257.6117553710937,279.1654663085937,293.2546691894531,291.0287170410156,1.0,0.4413549304008484,0.5925918221473694,0.5925918221473694,1.0,1.0,-1.9839322566986084,0.8119332194328308,1.1719989776611328,0.2258643507957458,0.0,0.0,0.7790229320526123,142.81558227539062,164.0,-92.5212631225586,-23598.498046875,925.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72833251953125,310.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,29402.6875,29880.0,0.0,0.0,0.5261970162391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2949985265731812,1.2950154542922974,-1.6833100744406693e-05,0.0,0.0005340230418369,0.0,0.0,276.4894104003906,0.0,0.0,0.0,0.7423626184463501,4.0,0.0,1.0
640980,293.2442626953125,297.1499938964844,293.1499938964844,0.1222743764519691,-2693.9619140625,304.1556396484375,0.6343371868133545,0.1831929385662078,0.1700492799282074,293.31939697265625,297.1499938964844,293.1499938964844,0.0270146094262599,-1066.4215087890625,304.16455078125,0.4232420027256012,0.0642470493912696,0.0670356675982475,293.2304382324219,297.1499938964844,293.1499938964844,0.4446884989738464,-5828.9111328125,304.1527709960937,0.8908385038375854,0.5223710536956787,0.3680152595043182,293.27764892578125,297.1499938964844,293.1499938964844,0.6302928328514099,-10394.09765625,304.1033020019531,0.9837098121643066,0.6924073696136475,0.6587137579917908,293.171630859375,297.1499938964844,293.1499938964844,0.0367339290678501,-5880.8505859375,304.1506652832031,0.4598802626132965,0.0768991410732269,0.3713527023792267,291.0433959960937,291.1499938964844,258.8921203613281,257.669189453125,279.1737976074219,293.2688293457031,291.0445251464844,1.0,0.4466377794742584,0.5954704880714417,0.5954704880714417,1.0,1.0,-1.962623953819275,0.8048617243766785,1.1577621698379517,0.2245347797870636,0.0,0.0,0.7929149866104126,152.83021545410156,167.0,-8.4678955078125,-23458.681640625,940.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29439.064453125,29880.0,0.0,0.0,0.5236616730690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3400249481201172,1.3400425910949707,-1.7561800632392988e-05,0.0,0.0005314500303938,0.0,0.0,300.7298889160156,0.0,0.0,0.0,0.7625957131385803,4.0,0.0,1.0
641040,293.2442626953125,297.1499938964844,293.1499938964844,0.1222743764519691,-2693.9619140625,304.1556396484375,0.6343371868133545,0.1831929385662078,0.1700492799282074,293.31939697265625,297.1499938964844,293.1499938964844,0.0270146094262599,-1066.4215087890625,304.16455078125,0.4232420027256012,0.0642470493912696,0.0670356675982475,293.2304382324219,297.1499938964844,293.1499938964844,0.4446884989738464,-5828.9111328125,304.1527709960937,0.8908385038375854,0.5223710536956787,0.3680152595043182,293.27764892578125,297.1499938964844,293.1499938964844,0.6302928328514099,-10394.09765625,304.1033020019531,0.9837098121643066,0.6924073696136475,0.6587137579917908,293.171630859375,297.1499938964844,293.1499938964844,0.0367339290678501,-5880.8505859375,304.1506652832031,0.4598802626132965,0.0768991410732269,0.3713527023792267,291.0433959960937,291.1499938964844,258.8921203613281,257.669189453125,279.1737976074219,293.2688293457031,291.0445251464844,1.0,0.4466377794742584,0.5954704880714417,0.5954704880714417,1.0,1.0,-1.962623953819275,0.8048617243766785,1.1577621698379517,0.2245347797870636,0.0,0.0,0.7929149866104126,152.83021545410156,167.0,-8.4678955078125,-23458.681640625,940.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,29439.064453125,29880.0,0.0,0.0,0.5236616730690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3400249481201172,1.3400425910949707,-1.7561800632392988e-05,0.0,0.0005314500303938,0.0,0.0,300.7298889160156,0.0,0.0,0.0,0.7625957131385803,4.0,0.0,1.0
641100,293.2434997558594,297.1499938964844,293.1499938964844,0.1214887201786041,-2679.87109375,304.1560363769531,0.6304920315742493,0.1821529567241668,0.1692613810300827,293.3182373046875,297.1499938964844,293.1499938964844,0.0254988614469766,-1035.7286376953125,304.1646423339844,0.4154937267303467,0.0623302832245826,0.0653744712471962,293.2309265136719,297.1499938964844,293.1499938964844,0.443469762802124,-5815.6708984375,304.15447998046875,0.8858129382133484,0.5212534666061401,0.3673632442951202,293.28436279296875,297.1499938964844,293.1499938964844,0.6276468634605408,-10350.42578125,304.1165466308594,0.9781230688095092,0.6894709467887878,0.6557008624076843,293.1724548339844,297.1499938964844,293.1499938964844,0.0364618152379989,-5857.9365234375,304.15106201171875,0.455129474401474,0.0764651522040367,0.3701288402080536,291.0517578125,291.1499938964844,258.92681884765625,257.6974182128906,279.1752319335937,293.271728515625,291.0526428222656,1.0,0.4485242962837219,0.5968434810638428,0.5968434810638428,1.0,1.0,-1.953811883926392,0.8020724654197693,1.1517393589019775,0.2241027355194091,0.0,0.0,0.798612654209137,156.5840301513672,167.0,5.581575393676758,-23377.390625,944.4930419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26763916015625,310.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,29496.099609375,28800.0,0.0,0.0,0.5227462649345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567851781845093,1.356803059577942,-1.7849170035333373e-05,0.0,0.0005305210361257,0.0,0.0,310.2533264160156,0.0,0.0,0.0,0.7553436160087585,4.0,0.0,1.0
641160,293.2426452636719,297.1499938964844,293.1499938964844,0.1208998709917068,-2669.6357421875,304.156005859375,0.6271442770957947,0.1811333745718002,0.1684636920690536,293.3171691894531,297.1499938964844,293.1499938964844,0.0241931732743978,-1009.94287109375,304.16436767578125,0.4085239171981811,0.0604057610034942,0.0636908113956451,293.2313842773437,297.1499938964844,293.1499938964844,0.4429396390914917,-5810.26953125,304.15460205078125,0.8815470337867737,0.5201407074928284,0.3666885197162628,293.2880249023437,297.1499938964844,293.1499938964844,0.626438558101654,-10328.8720703125,304.124755859375,0.9733148217201232,0.6870453357696533,0.6533377766609192,293.173095703125,297.1499938964844,293.1499938964844,0.0362713634967803,-5843.0634765625,304.1512145996094,0.4510723650455475,0.0760500580072403,0.3688527643680572,291.0409240722656,291.1499938964844,258.961181640625,257.72528076171875,279.1758728027344,293.27325439453125,291.0397644042969,1.0,0.4500650763511657,0.5981889963150024,0.5981889963150024,1.0,1.0,-1.9456520080566408,0.7995373606681824,1.146114706993103,0.2237480878829956,0.0,0.0,0.8068056106567383,159.79043579101562,170.0,-13.56229305267334,-23224.5859375,947.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1440734863281,310.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28639.025390625,28800.0,0.0,0.0,0.5218736529350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3539891242980957,1.3540066480636597,-1.7609316273592412e-05,0.0,0.0005296354065649,0.0,0.0,306.2973022460937,0.0,0.0,0.0,0.7668507099151611,4.0,0.0,1.0
641220,293.2407531738281,297.1499938964844,293.1499938964844,0.1193622648715972,-2642.041259765625,304.1565856933594,0.6214120388031006,0.1791711896657943,0.1668910384178161,293.3154602050781,297.1499938964844,293.1499938964844,0.0215488001704216,-954.2990112304688,304.1639709472656,0.3949856758117676,0.0565199367702007,0.0602469407021999,293.2320861816406,297.1499938964844,293.1499938964844,0.4404668807983398,-5783.71923828125,304.1572265625,0.8745411038398743,0.5179386734962463,0.3653244972229004,293.2912902832031,297.1499938964844,293.1499938964844,0.6225839257240295,-10268.619140625,304.1394958496094,0.965172290802002,0.6828784942626953,0.6494829654693604,293.1739807128906,297.1499938964844,293.1499938964844,0.0357335656881332,-5797.89306640625,304.1517028808594,0.4444528520107269,0.0752853751182556,0.3663740158081054,291.0535888671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1762084960937,293.2744445800781,291.05487060546875,1.0,0.4524142742156982,0.6008314490318298,0.6008314490318298,1.0,1.0,-1.9303852319717407,0.7948558926582336,1.1355292797088623,0.2231407910585403,0.0,0.0,0.8191906809806824,165.0811004638672,173.0,14.28452205657959,-23112.400390625,951.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92205810546875,309.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28478.525390625,28800.0,0.0,0.0,0.5205703377723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385804533958435,1.3858226537704468,-1.8102346075465903e-05,0.0,0.0005283126956783,0.0,0.0,324.0762023925781,0.0,0.0,0.0,0.7811775803565979,4.0,0.0,1.0
641280,293.2407531738281,297.1499938964844,293.1499938964844,0.1193622648715972,-2642.041259765625,304.1565856933594,0.6214120388031006,0.1791711896657943,0.1668910384178161,293.3154602050781,297.1499938964844,293.1499938964844,0.0215488001704216,-954.2990112304688,304.1639709472656,0.3949856758117676,0.0565199367702007,0.0602469407021999,293.2320861816406,297.1499938964844,293.1499938964844,0.4404668807983398,-5783.71923828125,304.1572265625,0.8745411038398743,0.5179386734962463,0.3653244972229004,293.2912902832031,297.1499938964844,293.1499938964844,0.6225839257240295,-10268.619140625,304.1394958496094,0.965172290802002,0.6828784942626953,0.6494829654693604,293.1739807128906,297.1499938964844,293.1499938964844,0.0357335656881332,-5797.89306640625,304.1517028808594,0.4444528520107269,0.0752853751182556,0.3663740158081054,291.0535888671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1762084960937,293.2744445800781,291.05487060546875,1.0,0.4524142742156982,0.6008314490318298,0.6008314490318298,1.0,1.0,-1.9303852319717407,0.7948558926582336,1.1355292797088623,0.2231407910585403,0.0,0.0,0.8191906809806824,165.0811004638672,173.0,14.28452205657959,-23112.400390625,951.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92205810546875,309.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28478.525390625,28800.0,0.0,0.0,0.5205703377723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385804533958435,1.3858226537704468,-1.8102346075465903e-05,0.0,0.0005283126956783,0.0,0.0,324.0762023925781,0.0,0.0,0.0,0.7811775803565979,4.0,0.0,1.0
641340,293.23858642578125,297.1499938964844,293.1499938964844,0.1178013160824775,-2613.8779296875,304.156982421875,0.6164117455482483,0.177307516336441,0.1653719842433929,293.314208984375,297.1499938964844,293.1499938964844,0.0190460942685604,-896.9398193359375,304.1634826660156,0.3786324262619018,0.0525856353342533,0.0567187555134296,293.23260498046875,297.1499938964844,293.1499938964844,0.4376394748687744,-5753.5986328125,304.1595153808594,0.8687857985496521,0.5157502293586731,0.3639417588710785,293.2924499511719,297.1499938964844,293.1499938964844,0.6182959079742432,-10205.966796875,304.1500244140625,0.9581515192985536,0.6790609955787659,0.6460385322570801,293.1744384765625,297.1499938964844,293.1499938964844,0.0351930744946002,-5751.97705078125,304.15203857421875,0.4391320645809173,0.074587844312191,0.3640471994876861,291.0745544433594,291.1499938964844,259.0954284667969,257.8334045410156,279.1761169433594,293.2746887207031,291.07586669921875,1.0,0.454126238822937,0.6034416556358337,0.6034416556358337,1.0,1.0,-1.915734887123108,0.7903705835342407,1.1253643035888672,0.2225585430860519,0.0,0.0,0.8278428316116333,169.429931640625,176.0,25.14720344543457,-22988.029296875,951.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7331848144531,309.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28540.05859375,27720.0,0.0,0.0,0.5197641849517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4103107452392578,1.4103293418884275,-1.853236244642176e-05,0.0,0.0005274945870041,0.0,0.0,338.8150329589844,0.0,0.0,0.0,0.7775290608406067,4.0,0.0,1.0
641400,293.23858642578125,297.1499938964844,293.1499938964844,0.1178013160824775,-2613.8779296875,304.156982421875,0.6164117455482483,0.177307516336441,0.1653719842433929,293.314208984375,297.1499938964844,293.1499938964844,0.0190460942685604,-896.9398193359375,304.1634826660156,0.3786324262619018,0.0525856353342533,0.0567187555134296,293.23260498046875,297.1499938964844,293.1499938964844,0.4376394748687744,-5753.5986328125,304.1595153808594,0.8687857985496521,0.5157502293586731,0.3639417588710785,293.2924499511719,297.1499938964844,293.1499938964844,0.6182959079742432,-10205.966796875,304.1500244140625,0.9581515192985536,0.6790609955787659,0.6460385322570801,293.1744384765625,297.1499938964844,293.1499938964844,0.0351930744946002,-5751.97705078125,304.15203857421875,0.4391320645809173,0.074587844312191,0.3640471994876861,291.0745544433594,291.1499938964844,259.0954284667969,257.8334045410156,279.1761169433594,293.2746887207031,291.07586669921875,1.0,0.454126238822937,0.6034416556358337,0.6034416556358337,1.0,1.0,-1.915734887123108,0.7903705835342407,1.1253643035888672,0.2225585430860519,0.0,0.0,0.8278428316116333,169.429931640625,176.0,25.14720344543457,-22988.029296875,951.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7331848144531,309.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28540.05859375,27720.0,0.0,0.0,0.5197641849517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4103107452392578,1.4103293418884275,-1.853236244642176e-05,0.0,0.0005274945870041,0.0,0.0,338.8150329589844,0.0,0.0,0.0,0.7775290608406067,4.0,0.0,1.0
641460,293.2362670898437,297.1499938964844,293.1499938964844,0.116529032588005,-2591.2470703125,304.15679931640625,0.6118069291114807,0.1755333244800567,0.1639118939638137,293.3133850097656,297.1499938964844,293.1499938964844,0.0170137155801057,-846.8553466796875,304.1429748535156,0.3632925450801849,0.050000000745058,0.0536210015416145,293.23291015625,297.1499938964844,293.1499938964844,0.4356432259082794,-5732.97119140625,304.15972900390625,0.8638562560081482,0.5135990977287292,0.3625628352165222,293.2926025390625,297.1499938964844,293.1499938964844,0.615048348903656,-10160.3095703125,304.1554870605469,0.9518547654151917,0.675424337387085,0.6427616477012634,293.17462158203125,297.1499938964844,293.1499938964844,0.0347769297659397,-5717.81298828125,304.15203857421875,0.434654027223587,0.0739317536354065,0.3618165850639343,291.0721130371094,291.1499938964844,259.1605834960937,257.8855285644531,279.17578125,293.27447509765625,291.0734558105469,1.0,0.4554819166660309,0.6060094833374023,0.6060094833374023,1.0,1.0,-1.9019914865493768,0.7862147688865662,1.1157766580581665,0.2220340222120285,0.0,0.0,0.8386923670768738,173.1612548828125,179.0,11.835248947143556,-22808.064453125,951.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,309.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27553.19140625,27720.0,0.0,0.0,0.5189238786697388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410340666770935,1.4103589057922363,-1.830969267757609e-05,0.0,0.0005266417865641,0.0,0.0,335.9798889160156,0.0,0.0,0.0,0.7901350855827332,4.0,0.0,1.0
641520,293.2362670898437,297.1499938964844,293.1499938964844,0.116529032588005,-2591.2470703125,304.15679931640625,0.6118069291114807,0.1755333244800567,0.1639118939638137,293.3133850097656,297.1499938964844,293.1499938964844,0.0170137155801057,-846.8553466796875,304.1429748535156,0.3632925450801849,0.050000000745058,0.0536210015416145,293.23291015625,297.1499938964844,293.1499938964844,0.4356432259082794,-5732.97119140625,304.15972900390625,0.8638562560081482,0.5135990977287292,0.3625628352165222,293.2926025390625,297.1499938964844,293.1499938964844,0.615048348903656,-10160.3095703125,304.1554870605469,0.9518547654151917,0.675424337387085,0.6427616477012634,293.17462158203125,297.1499938964844,293.1499938964844,0.0347769297659397,-5717.81298828125,304.15203857421875,0.434654027223587,0.0739317536354065,0.3618165850639343,291.0721130371094,291.1499938964844,259.1605834960937,257.8855285644531,279.17578125,293.27447509765625,291.0734558105469,1.0,0.4554819166660309,0.6060094833374023,0.6060094833374023,1.0,1.0,-1.9019914865493768,0.7862147688865662,1.1157766580581665,0.2220340222120285,0.0,0.0,0.8386923670768738,173.1612548828125,179.0,11.835248947143556,-22808.064453125,951.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61004638671875,309.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27553.19140625,27720.0,0.0,0.0,0.5189238786697388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410340666770935,1.4103589057922363,-1.830969267757609e-05,0.0,0.0005266417865641,0.0,0.0,335.9798889160156,0.0,0.0,0.0,0.7901350855827332,4.0,0.0,1.0
641580,293.2338562011719,297.1499938964844,293.1499938964844,0.1150723323225975,-2564.851806640625,304.1569519042969,0.6076004505157471,0.1738367527723312,0.1624969244003296,293.3166198730469,297.1499938964844,293.1499938964844,0.0166762489825487,-839.9445190429688,304.0736999511719,0.3608537912368774,0.050000000745058,0.0536029115319252,293.2331237792969,297.1499938964844,293.1499938964844,0.4327741265296936,-5702.65625,304.1612548828125,0.8596893548965454,0.5114535093307495,0.3611741065979004,293.2923278808594,297.1499938964844,293.1499938964844,0.6105144023895264,-10097.984375,304.1611328125,0.9463091492652892,0.6718652844429016,0.6395527124404907,293.1746826171875,297.1499938964844,293.1499938964844,0.0342538990080356,-5673.15869140625,304.1522521972656,0.4308570325374603,0.0732909962534904,0.3595539331436157,291.0928039550781,291.1499938964844,259.2244567871094,257.9364013671875,279.17498779296875,293.27496337890625,291.09405517578125,1.0,0.4567925035953522,0.6084620952606201,0.6084620952606201,1.0,1.0,-1.8920327425003047,0.783629298210144,1.1084034442901611,0.2220566123723983,0.0,0.0,0.8449073433876038,176.30067443847656,182.0,23.331281661987305,-22738.44921875,952.5430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5110778808594,309.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,27551.3984375,27720.0,0.0,0.0,0.5182777643203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266235828399658,1.4266421794891355,-1.858980249380693e-05,0.0,0.0005259860772639,0.0,0.0,345.8752746582031,0.0,0.0,0.0,0.7976154088973999,4.0,0.0,1.0
641640,293.2338562011719,297.1499938964844,293.1499938964844,0.1150723323225975,-2564.851806640625,304.1569519042969,0.6076004505157471,0.1738367527723312,0.1624969244003296,293.3166198730469,297.1499938964844,293.1499938964844,0.0166762489825487,-839.9445190429688,304.0736999511719,0.3608537912368774,0.050000000745058,0.0536029115319252,293.2331237792969,297.1499938964844,293.1499938964844,0.4327741265296936,-5702.65625,304.1612548828125,0.8596893548965454,0.5114535093307495,0.3611741065979004,293.2923278808594,297.1499938964844,293.1499938964844,0.6105144023895264,-10097.984375,304.1611328125,0.9463091492652892,0.6718652844429016,0.6395527124404907,293.1746826171875,297.1499938964844,293.1499938964844,0.0342538990080356,-5673.15869140625,304.1522521972656,0.4308570325374603,0.0732909962534904,0.3595539331436157,291.0928039550781,291.1499938964844,259.2244567871094,257.9364013671875,279.17498779296875,293.27496337890625,291.09405517578125,1.0,0.4567925035953522,0.6084620952606201,0.6084620952606201,1.0,1.0,-1.8920327425003047,0.783629298210144,1.1084034442901611,0.2220566123723983,0.0,0.0,0.8449073433876038,176.30067443847656,182.0,23.331281661987305,-22738.44921875,952.5430908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5110778808594,309.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,27551.3984375,27720.0,0.0,0.0,0.5182777643203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266235828399658,1.4266421794891355,-1.858980249380693e-05,0.0,0.0005259860772639,0.0,0.0,345.8752746582031,0.0,0.0,0.0,0.7976154088973999,4.0,0.0,1.0
641700,293.23260498046875,297.1499938964844,293.1499938964844,0.1143731996417045,-2552.16943359375,304.1569519042969,0.6055480241775513,0.1730193793773651,0.1618160307407379,293.3202514648437,297.1499938964844,293.1499938964844,0.016553409397602,-837.6442260742188,304.0336608886719,0.3599779009819031,0.050000000745058,0.05366662889719,293.2331848144531,297.1499938964844,293.1499938964844,0.4313464760780334,-5687.638671875,304.16180419921875,0.8576827049255371,0.5103856325149536,0.3604811131954193,293.2920837402344,297.1499938964844,293.1499938964844,0.6082232594490051,-10066.994140625,304.16326904296875,0.94358092546463,0.6701111197471619,0.6379698514938354,293.1747436523437,297.1499938964844,293.1499938964844,0.0339961685240268,-5651.1240234375,304.1523132324219,0.4290506839752197,0.0729713141918182,0.3584275841712951,291.10272216796875,291.1499938964844,259.25592041015625,257.9613647460937,279.1747741699219,293.275634765625,291.1039733886719,1.0,0.4574369788169861,0.6096858382225037,0.6096858382225037,1.0,1.0,-1.887206792831421,0.7823871970176697,1.1048195362091064,0.222079187631607,0.0,0.0,0.8470596075057983,177.83779907226562,182.0,25.30501174926757,-22701.248046875,953.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,27576.306640625,26640.0,0.0,0.0,0.5180178284645081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43287456035614,1.4328932762145996,-1.870397863967809e-05,0.0,0.0005257222801446,0.0,0.0,349.80419921875,0.0,0.0,0.0,0.7855256795883179,4.0,0.0,1.0
641760,293.2313537597656,297.1499938964844,293.1499938964844,0.1138669326901435,-2543.2744140625,304.1566162109375,0.6035208702087402,0.172220766544342,0.1611517816781997,293.3247985839844,297.1499938964844,293.1499938964844,0.0164544004946947,-836.3378295898438,303.990478515625,0.3591235876083374,0.050000000745058,0.0537307485938072,293.23321533203125,297.1499938964844,293.1499938964844,0.4305793344974518,-5680.0927734375,304.1610107421875,0.8557150363922119,0.5093259215354919,0.359790951013565,293.2917175292969,297.1499938964844,293.1499938964844,0.6068190336227417,-10048.8583984375,304.16339111328125,0.9408729076385498,0.668380081653595,0.6364033818244934,293.1747741699219,297.1499938964844,293.1499938964844,0.0338168628513813,-5636.83203125,304.1521911621094,0.427286297082901,0.0726490467786789,0.3572916388511657,291.0953369140625,291.1499938964844,259.2870483398437,257.9859924316406,279.1746826171875,293.2765197753906,291.09429931640625,1.0,0.4580761194229126,0.6109108924865723,0.6109108924865723,1.0,1.0,-1.882412672042847,0.7811501622200012,1.1012625694274902,0.2220976650714874,0.0,0.0,0.8512768149375916,179.3650360107422,185.0,0.1889435797929763,-22588.0390625,953.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,309.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26746.87109375,26640.0,0.0,0.0,0.5176451206207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417380928993225,1.4173991680145264,-1.824823448259849e-05,0.0,0.0005253439885564,0.0,0.0,337.8925170898437,0.0,0.0,0.0,0.7910967469215393,4.0,0.0,1.0
641820,293.22882080078125,297.1499938964844,293.1499938964844,0.1126072406768798,-2520.436279296875,304.1565246582031,0.5995367169380188,0.1706755310297012,0.159871220588684,293.33599853515625,297.1499938964844,293.1499938964844,0.0161833222955465,-831.291748046875,303.8971862792969,0.3574628531932831,0.050000000745058,0.0538581013679504,293.23321533203125,297.1499938964844,293.1499938964844,0.4279926717281341,-5652.97412109375,304.1617126464844,0.8518887162208557,0.5072178840637207,0.3584249019622803,293.2908630371094,297.1499938964844,293.1499938964844,0.6025606989860535,-9992.0478515625,304.16607666015625,0.9355270266532898,0.6649670004844666,0.6333301067352295,293.1749267578125,297.1499938964844,293.1499938964844,0.0333190076053142,-5594.46826171875,304.1523132324219,0.4238607585430145,0.0719934627413749,0.3549710810184479,291.1076965332031,291.1499938964844,259.3483581542969,258.0343933105469,279.1746520996094,293.27880859375,291.109130859375,1.0,0.459344208240509,0.6133713126182556,0.6133713126182556,1.0,1.0,-1.87291157245636,0.7786902785301208,1.0942213535308838,0.2221239805221557,0.0,0.0,0.8564639687538147,182.39920043945312,188.0,18.171112060546875,-22535.515625,954.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,26553.404296875,26640.0,0.0,0.0,0.5168660283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268535375595093,1.4268718957901,-1.836809133237693e-05,0.0,0.0005245533538982,0.0,0.0,343.09747314453125,0.0,0.0,0.0,0.7952116131782532,4.0,0.0,1.0
641880,293.22882080078125,297.1499938964844,293.1499938964844,0.1126072406768798,-2520.436279296875,304.1565246582031,0.5995367169380188,0.1706755310297012,0.159871220588684,293.33599853515625,297.1499938964844,293.1499938964844,0.0161833222955465,-831.291748046875,303.8971862792969,0.3574628531932831,0.050000000745058,0.0538581013679504,293.23321533203125,297.1499938964844,293.1499938964844,0.4279926717281341,-5652.97412109375,304.1617126464844,0.8518887162208557,0.5072178840637207,0.3584249019622803,293.2908630371094,297.1499938964844,293.1499938964844,0.6025606989860535,-9992.0478515625,304.16607666015625,0.9355270266532898,0.6649670004844666,0.6333301067352295,293.1749267578125,297.1499938964844,293.1499938964844,0.0333190076053142,-5594.46826171875,304.1523132324219,0.4238607585430145,0.0719934627413749,0.3549710810184479,291.1076965332031,291.1499938964844,259.3483581542969,258.0343933105469,279.1746520996094,293.27880859375,291.109130859375,1.0,0.459344208240509,0.6133713126182556,0.6133713126182556,1.0,1.0,-1.87291157245636,0.7786902785301208,1.0942213535308838,0.2221239805221557,0.0,0.0,0.8564639687538147,182.39920043945312,188.0,18.171112060546875,-22535.515625,954.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,26553.404296875,26640.0,0.0,0.0,0.5168660283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268535375595093,1.4268718957901,-1.836809133237693e-05,0.0,0.0005245533538982,0.0,0.0,343.09747314453125,0.0,0.0,0.0,0.7952116131782532,4.0,0.0,1.0
641940,293.22625732421875,297.1499938964844,293.1499938964844,0.1113157421350479,-2496.826904296875,304.156494140625,0.5956297516822815,0.1691950410604477,0.1586488783359527,293.3489074707031,297.1499938964844,293.1499938964844,0.0158775597810745,-825.1185302734375,303.796142578125,0.3558529317378998,0.050000000745058,0.0539850890636444,293.2332763671875,297.1499938964844,293.1499938964844,0.4250521957874298,-5621.98828125,304.1626892089844,0.8481643199920654,0.5050978660583496,0.3570517599582672,293.2899780273437,297.1499938964844,293.1499938964844,0.5977890491485596,-9928.6533203125,304.16864013671875,0.9302428960800172,0.6615744829177856,0.6302796602249146,293.17510986328125,297.1499938964844,293.1499938964844,0.0327708795666694,-5547.12646484375,304.1524353027344,0.4205464124679565,0.0713209733366966,0.3525744974613189,291.1303100585937,291.1499938964844,259.40838623046875,258.0816345214844,279.1748046875,293.28179931640625,291.1317443847656,1.0,0.4605999588966369,0.6158577799797058,0.6158577799797058,1.0,1.0,-1.8634077310562127,0.7762027978897095,1.087204933166504,0.2221216857433319,0.0,0.0,0.8575709462165833,185.4251251220703,176.0,27.56367492675781,-22471.84375,955.6680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,309.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26593.615234375,25560.0,0.0,0.0,0.5160967707633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432062029838562,1.4320805072784424,-1.8467606423655525e-05,0.0,0.0005237726145423,0.0,0.0,346.4163513183594,0.0,0.0,0.0,0.7825973033905029,4.0,0.0,1.0
642000,293.22625732421875,297.1499938964844,293.1499938964844,0.1113157421350479,-2496.826904296875,304.156494140625,0.5956297516822815,0.1691950410604477,0.1586488783359527,293.3489074707031,297.1499938964844,293.1499938964844,0.0158775597810745,-825.1185302734375,303.796142578125,0.3558529317378998,0.050000000745058,0.0539850890636444,293.2332763671875,297.1499938964844,293.1499938964844,0.4250521957874298,-5621.98828125,304.1626892089844,0.8481643199920654,0.5050978660583496,0.3570517599582672,293.2899780273437,297.1499938964844,293.1499938964844,0.5977890491485596,-9928.6533203125,304.16864013671875,0.9302428960800172,0.6615744829177856,0.6302796602249146,293.17510986328125,297.1499938964844,293.1499938964844,0.0327708795666694,-5547.12646484375,304.1524353027344,0.4205464124679565,0.0713209733366966,0.3525744974613189,291.1303100585937,291.1499938964844,259.40838623046875,258.0816345214844,279.1748046875,293.28179931640625,291.1317443847656,1.0,0.4605999588966369,0.6158577799797058,0.6158577799797058,1.0,1.0,-1.8634077310562127,0.7762027978897095,1.087204933166504,0.2221216857433319,0.0,0.0,0.8575709462165833,185.4251251220703,176.0,27.56367492675781,-22471.84375,955.6680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,309.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26593.615234375,25560.0,0.0,0.0,0.5160967707633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432062029838562,1.4320805072784424,-1.8467606423655525e-05,0.0,0.0005237726145423,0.0,0.0,346.4163513183594,0.0,0.0,0.0,0.7825973033905029,4.0,0.0,1.0
