time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642060,293.22344970703125,297.1499938964844,293.1499938964844,0.110154889523983,-2475.919921875,304.1562805175781,0.5953750014305115,0.1678354144096374,0.1573018133640289,293.3625793457031,297.1499938964844,293.1499938964844,0.0154846627265214,-816.7068481445312,303.6885070800781,0.3570717275142669,0.050000000745058,0.0538888201117515,293.2330627441406,297.1499938964844,293.1499938964844,0.4227907955646515,-5598.70166015625,304.1623229980469,0.8490200042724609,0.5030340552330017,0.3555358946323395,293.28875732421875,297.1499938964844,293.1499938964844,0.5940017104148865,-9879.5458984375,304.1688232421875,0.9310721755027772,0.65827476978302,0.6270695328712463,293.1751708984375,297.1499938964844,293.1499938964844,0.0321397818624973,-5494.17041015625,304.1527099609375,0.4200842976570129,0.0706745982170105,0.3491544425487518,291.12860107421875,291.1499938964844,259.4671630859375,258.127685546875,279.1754455566406,293.2850952148437,291.1300048828125,1.0,0.4570788145065307,0.6184354424476624,0.6184354424476624,1.0,1.0,-1.8518956899642944,0.7728183269500732,1.0790773630142212,0.2217803001403808,0.0,0.0,0.8607944846153259,182.7600555419922,164.0,12.981842041015623,-22317.650390625,936.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,309.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25615.287109375,25560.0,0.0,0.0,0.5149157047271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113965034484863,1.411414384841919,-1.7889529772219248e-05,0.0,0.0005225739441812,0.0,0.0,331.0087280273437,0.0,0.0,0.0,0.785489022731781,4.0,0.0,1.0
642120,293.22344970703125,297.1499938964844,293.1499938964844,0.110154889523983,-2475.919921875,304.1562805175781,0.5953750014305115,0.1678354144096374,0.1573018133640289,293.3625793457031,297.1499938964844,293.1499938964844,0.0154846627265214,-816.7068481445312,303.6885070800781,0.3570717275142669,0.050000000745058,0.0538888201117515,293.2330627441406,297.1499938964844,293.1499938964844,0.4227907955646515,-5598.70166015625,304.1623229980469,0.8490200042724609,0.5030340552330017,0.3555358946323395,293.28875732421875,297.1499938964844,293.1499938964844,0.5940017104148865,-9879.5458984375,304.1688232421875,0.9310721755027772,0.65827476978302,0.6270695328712463,293.1751708984375,297.1499938964844,293.1499938964844,0.0321397818624973,-5494.17041015625,304.1527099609375,0.4200842976570129,0.0706745982170105,0.3491544425487518,291.12860107421875,291.1499938964844,259.4671630859375,258.127685546875,279.1754455566406,293.2850952148437,291.1300048828125,1.0,0.4570788145065307,0.6184354424476624,0.6184354424476624,1.0,1.0,-1.8518956899642944,0.7728183269500732,1.0790773630142212,0.2217803001403808,0.0,0.0,0.8607944846153259,182.7600555419922,164.0,12.981842041015623,-22317.650390625,936.8482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,309.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25615.287109375,25560.0,0.0,0.0,0.5149157047271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113965034484863,1.411414384841919,-1.7889529772219248e-05,0.0,0.0005225739441812,0.0,0.0,331.0087280273437,0.0,0.0,0.0,0.785489022731781,4.0,0.0,1.0
642180,293.2201232910156,297.1499938964844,293.1499938964844,0.1087424457073211,-2449.9052734375,304.15655517578125,0.5977717041969299,0.1666478365659713,0.1559672206640243,293.3762512207031,297.1499938964844,293.1499938964844,0.0149777689948678,-804.0638427734375,303.5777282714844,0.3602699935436249,0.050000000745058,0.0536454021930694,293.2325134277344,297.1499938964844,293.1499938964844,0.4194390773773193,-5563.13037109375,304.1637878417969,0.8530774712562561,0.5010411739349365,0.3539654016494751,293.2872619628906,297.1499938964844,293.1499938964844,0.5887491106987,-9809.78515625,304.1712951660156,0.9361322522163392,0.6550639271736145,0.6238071322441101,293.1748352050781,297.1499938964844,293.1499938964844,0.0313253179192543,-5423.388671875,304.1531677246094,0.4217157959938049,0.0701055154204368,0.3453558385372162,291.1552429199219,291.1499938964844,259.524658203125,258.172607421875,279.176025390625,293.2884216308594,291.1570739746094,1.0,0.4509374499320984,0.6210678815841675,0.6210678815841675,1.0,1.0,-1.8396378755569456,0.7690877914428711,1.0705500841140747,0.2212788760662078,0.0,0.0,0.8583755493164062,176.35572814941406,152.0,30.817102432250977,-22237.888671875,905.8464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,309.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25605.970703125,25560.0,0.0,0.0,0.5135135650634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4089566469192505,1.408974528312683,-1.7845635738922283e-05,0.0,0.0005211509997025,0.0,0.0,329.5237121582031,0.0,0.0,0.0,0.7841664552688599,4.0,0.0,1.0
642240,293.2201232910156,297.1499938964844,293.1499938964844,0.1087424457073211,-2449.9052734375,304.15655517578125,0.5977717041969299,0.1666478365659713,0.1559672206640243,293.3762512207031,297.1499938964844,293.1499938964844,0.0149777689948678,-804.0638427734375,303.5777282714844,0.3602699935436249,0.050000000745058,0.0536454021930694,293.2325134277344,297.1499938964844,293.1499938964844,0.4194390773773193,-5563.13037109375,304.1637878417969,0.8530774712562561,0.5010411739349365,0.3539654016494751,293.2872619628906,297.1499938964844,293.1499938964844,0.5887491106987,-9809.78515625,304.1712951660156,0.9361322522163392,0.6550639271736145,0.6238071322441101,293.1748352050781,297.1499938964844,293.1499938964844,0.0313253179192543,-5423.388671875,304.1531677246094,0.4217157959938049,0.0701055154204368,0.3453558385372162,291.1552429199219,291.1499938964844,259.524658203125,258.172607421875,279.176025390625,293.2884216308594,291.1570739746094,1.0,0.4509374499320984,0.6210678815841675,0.6210678815841675,1.0,1.0,-1.8396378755569456,0.7690877914428711,1.0705500841140747,0.2212788760662078,0.0,0.0,0.8583755493164062,176.35572814941406,152.0,30.817102432250977,-22237.888671875,905.8464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,309.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25605.970703125,25560.0,0.0,0.0,0.5135135650634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4089566469192505,1.408974528312683,-1.7845635738922283e-05,0.0,0.0005211509997025,0.0,0.0,329.5237121582031,0.0,0.0,0.0,0.7841664552688599,4.0,0.0,1.0
642300,293.21832275390625,297.1499938964844,293.1499938964844,0.1080532148480415,-2437.184814453125,304.1566162109375,0.5996745824813843,0.1661121398210525,0.1553217321634292,293.3829650878906,297.1499938964844,293.1499938964844,0.0147124640643596,-797.1596069335938,303.5211181640625,0.3624074757099151,0.050000000745058,0.0534898117184639,293.2321472167969,297.1499938964844,293.1499938964844,0.4177276194095611,-5545.00146484375,304.1643981933594,0.8559747934341431,0.5000675916671753,0.3531707525253296,293.28643798828125,297.1499938964844,293.1499938964844,0.5860726237297058,-9774.3759765625,304.1722717285156,0.9397516250610352,0.6534883975982666,0.6221687197685242,293.1745300292969,297.1499938964844,293.1499938964844,0.0309137422591447,-5387.38916015625,304.1533203125,0.4231330454349518,0.0698486790060997,0.3434240520000458,291.1690673828125,291.1499938964844,259.55291748046875,258.1946716308594,279.1762390136719,293.2901306152344,291.1708374023437,1.0,0.4472019374370575,0.6223973035812378,0.6223973035812378,1.0,1.0,-1.8334354162216189,0.7671797275543213,1.066255807876587,0.2210028171539306,0.0,0.0,0.8557083010673523,172.29481506347656,152.0,34.18587875366211,-22190.013671875,887.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45867919921875,309.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25638.80859375,24480.0,0.0,0.0,0.512723445892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4052879810333252,1.4053057432174685,-1.7790367564884946e-05,0.0,0.0005203491309657,0.0,0.0,327.4345703125,0.0,0.0,0.0,0.7674153447151184,4.0,0.0,1.0
642360,293.2164611816406,297.1499938964844,293.1499938964844,0.1075583472847938,-2428.333740234375,304.15631103515625,0.6019561886787415,0.1656116992235183,0.1546938419342041,293.3895874023437,297.1499938964844,293.1499938964844,0.014470474794507,-791.17138671875,303.46270751953125,0.3648486733436584,0.050000000745058,0.0533185712993145,293.231689453125,297.1499938964844,293.1499938964844,0.4166951179504394,-5534.60693359375,304.16363525390625,0.8593670129776001,0.499114453792572,0.3523760735988617,293.2854919433594,297.1499938964844,293.1499938964844,0.5843207240104675,-9752.2890625,304.17138671875,0.9439402222633362,0.6519418358802795,0.6205360889434814,293.1741638183594,297.1499938964844,293.1499938964844,0.0305821802467107,-5359.4541015625,304.1533203125,0.4249069988727569,0.069608137011528,0.3414945006370544,291.1646728515625,291.1499938964844,259.5809020996094,258.2164306640625,279.1764221191406,293.2917785644531,291.16375732421875,1.0,0.4431436061859131,0.6237316131591797,0.6237316131591797,1.0,1.0,-1.827244997024536,0.7652680277824402,1.0619769096374512,0.2207184731960296,0.0,0.0,0.8549876809120178,167.83834838867188,140.0,7.606834888458252,-22059.458984375,868.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,309.6695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,24830.482421875,24480.0,0.0,0.0,0.5117257237434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786648511886597,1.3786818981170654,-1.7157484762719832e-05,0.0,0.0005193365504965,0.0,0.0,309.61004638671875,0.0,0.0,0.0,0.7676856517791748,4.0,0.0,1.0
642420,293.2126159667969,297.1499938964844,293.1499938964844,0.1063784286379814,-2406.64892578125,304.1561889648437,0.6074920296669006,0.164706602692604,0.1534963846206665,293.40252685546875,297.1499938964844,293.1499938964844,0.0139484303072094,-777.0371704101562,303.3446960449219,0.3705589771270752,0.050000000745058,0.0529425032436847,293.23065185546875,297.1499938964844,293.1499938964844,0.4137416183948517,-5503.53857421875,304.1640625,0.867526650428772,0.4972571730613708,0.3508029878139496,293.2834777832031,297.1499938964844,293.1499938964844,0.5796323418617249,-9690.7734375,304.172119140625,0.9536946415901184,0.6489225625991821,0.6173188090324402,293.1733093261719,297.1499938964844,293.1499938964844,0.0298336427658796,-5293.28759765625,304.1534729003906,0.4294924736022949,0.0691699609160423,0.3376805484294891,291.178955078125,291.1499938964844,259.6358642578125,258.2591857910156,279.1766357421875,293.2951354980469,291.1805114746094,1.0,0.4342861771583557,0.6264086961746216,0.6264086961746216,1.0,1.0,-1.815024852752685,0.7614864706993103,1.05353844165802,0.2201446145772934,0.0,0.0,0.8505393266677856,158.07936096191406,128.0,22.141326904296875,-21971.3046875,827.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,309.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,24628.513671875,24480.0,0.0,0.0,0.5094327926635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3670588731765747,1.367075800895691,-1.6918300389079377e-05,0.0,0.0005170095246285,0.0,0.0,302.4571838378906,0.0,0.0,0.0,0.7618963122367859,4.0,0.0,1.0
642480,293.2126159667969,297.1499938964844,293.1499938964844,0.1063784286379814,-2406.64892578125,304.1561889648437,0.6074920296669006,0.164706602692604,0.1534963846206665,293.40252685546875,297.1499938964844,293.1499938964844,0.0139484303072094,-777.0371704101562,303.3446960449219,0.3705589771270752,0.050000000745058,0.0529425032436847,293.23065185546875,297.1499938964844,293.1499938964844,0.4137416183948517,-5503.53857421875,304.1640625,0.867526650428772,0.4972571730613708,0.3508029878139496,293.2834777832031,297.1499938964844,293.1499938964844,0.5796323418617249,-9690.7734375,304.172119140625,0.9536946415901184,0.6489225625991821,0.6173188090324402,293.1733093261719,297.1499938964844,293.1499938964844,0.0298336427658796,-5293.28759765625,304.1534729003906,0.4294924736022949,0.0691699609160423,0.3376805484294891,291.178955078125,291.1499938964844,259.6358642578125,258.2591857910156,279.1766357421875,293.2951354980469,291.1805114746094,1.0,0.4342861771583557,0.6264086961746216,0.6264086961746216,1.0,1.0,-1.815024852752685,0.7614864706993103,1.05353844165802,0.2201446145772934,0.0,0.0,0.8505393266677856,158.07936096191406,128.0,22.141326904296875,-21971.3046875,827.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,309.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,24628.513671875,24480.0,0.0,0.0,0.5094327926635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3670588731765747,1.367075800895691,-1.6918300389079377e-05,0.0,0.0005170095246285,0.0,0.0,302.4571838378906,0.0,0.0,0.0,0.7618963122367859,4.0,0.0,1.0
642540,293.2087097167969,297.1499938964844,293.1499938964844,0.1052076891064643,-2384.984619140625,304.15606689453125,0.6140774488449097,0.1639135479927063,0.1523759961128235,293.41510009765625,297.1499938964844,293.1499938964844,0.0134235750883817,-761.9956665039062,303.2240905761719,0.3772873878479004,0.050000000745058,0.0525380000472068,293.2295837402344,297.1499938964844,293.1499938964844,0.4105509221553802,-5469.83349609375,304.1646728515625,0.8773964047431946,0.4954310357570648,0.3492335975170135,293.28143310546875,297.1499938964844,293.1499938964844,0.5746281743049622,-9624.9150390625,304.1730651855469,0.964746594429016,0.6459541916847229,0.6141259074211121,293.1723327636719,297.1499938964844,293.1499938964844,0.0286927390843629,-5229.7626953125,304.1542663574219,0.4354745745658874,0.0687763094902038,0.3339492380619049,291.2012023925781,291.1499938964844,259.6896057128906,258.3009033203125,279.17681884765625,293.298583984375,291.2025146484375,1.0,0.4246992766857147,0.6290979981422424,0.6290979981422424,1.0,1.0,-1.802996277809143,0.7577511668205261,1.0452451705932615,0.2195614725351333,0.0,0.0,0.8421820998191833,147.60597229003906,116.0,27.483503341674805,-21866.998046875,785.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429748535156,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24661.69140625,23400.0,0.0,0.0,0.5068747401237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519176244735718,1.3519343137741089,-1.6675807273713872e-05,0.0,0.0005144134047441,0.0,0.0,294.1136779785156,0.0,0.0,0.0,0.7397308349609375,4.0,0.0,1.0
642600,293.2087097167969,297.1499938964844,293.1499938964844,0.1052076891064643,-2384.984619140625,304.15606689453125,0.6140774488449097,0.1639135479927063,0.1523759961128235,293.41510009765625,297.1499938964844,293.1499938964844,0.0134235750883817,-761.9956665039062,303.2240905761719,0.3772873878479004,0.050000000745058,0.0525380000472068,293.2295837402344,297.1499938964844,293.1499938964844,0.4105509221553802,-5469.83349609375,304.1646728515625,0.8773964047431946,0.4954310357570648,0.3492335975170135,293.28143310546875,297.1499938964844,293.1499938964844,0.5746281743049622,-9624.9150390625,304.1730651855469,0.964746594429016,0.6459541916847229,0.6141259074211121,293.1723327636719,297.1499938964844,293.1499938964844,0.0286927390843629,-5229.7626953125,304.1542663574219,0.4354745745658874,0.0687763094902038,0.3339492380619049,291.2012023925781,291.1499938964844,259.6896057128906,258.3009033203125,279.17681884765625,293.298583984375,291.2025146484375,1.0,0.4246992766857147,0.6290979981422424,0.6290979981422424,1.0,1.0,-1.802996277809143,0.7577511668205261,1.0452451705932615,0.2195614725351333,0.0,0.0,0.8421820998191833,147.60597229003906,116.0,27.483503341674805,-21866.998046875,785.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429748535156,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24661.69140625,23400.0,0.0,0.0,0.5068747401237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519176244735718,1.3519343137741089,-1.6675807273713872e-05,0.0,0.0005144134047441,0.0,0.0,294.1136779785156,0.0,0.0,0.0,0.7397308349609375,4.0,0.0,1.0
642660,293.20477294921875,297.1499938964844,293.1499938964844,0.1044034883379936,-2370.551025390625,304.1553955078125,0.6213653087615967,0.1632236093282699,0.1513340771198272,293.4273681640625,297.1499938964844,293.1499938964844,0.0129497172310948,-748.5741577148438,303.0977478027344,0.3850120007991791,0.050000000745058,0.0521170832216739,293.2283630371094,297.1499938964844,293.1499938964844,0.4085460007190704,-5449.5224609375,304.1631774902344,0.8889977335929871,0.4936577677726745,0.3476840853691101,293.2792053222656,297.1499938964844,293.1499938964844,0.5712578892707825,-9582.3046875,304.17108154296875,0.9766048192977904,0.6430723667144775,0.6109873652458191,293.1713256835937,297.1499938964844,293.1499938964844,0.0281767211854457,-5173.291015625,304.1536865234375,0.4429869651794433,0.0684175416827201,0.3303028345108032,291.1905822753906,291.1499938964844,259.7420959472656,258.3415832519531,279.1768798828125,293.3021240234375,291.1912536621094,1.0,0.4145775437355041,0.6317920088768005,0.6317920088768005,1.0,1.0,-1.7912333011627195,0.7540923357009888,1.037140965461731,0.2189787328243255,0.0,0.0,0.837614893913269,136.72373962402344,104.0,2.525009870529175,-21677.109375,743.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23656.2578125,23400.0,0.0,0.0,0.5037104487419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124723434448242,1.3124881982803345,-1.5810224795131944e-05,0.0,0.0005112020880915,0.0,0.0,270.2234191894531,0.0,0.0,0.0,0.7337563633918762,4.0,0.0,1.0
642720,293.20477294921875,297.1499938964844,293.1499938964844,0.1044034883379936,-2370.551025390625,304.1553955078125,0.6213653087615967,0.1632236093282699,0.1513340771198272,293.4273681640625,297.1499938964844,293.1499938964844,0.0129497172310948,-748.5741577148438,303.0977478027344,0.3850120007991791,0.050000000745058,0.0521170832216739,293.2283630371094,297.1499938964844,293.1499938964844,0.4085460007190704,-5449.5224609375,304.1631774902344,0.8889977335929871,0.4936577677726745,0.3476840853691101,293.2792053222656,297.1499938964844,293.1499938964844,0.5712578892707825,-9582.3046875,304.17108154296875,0.9766048192977904,0.6430723667144775,0.6109873652458191,293.1713256835937,297.1499938964844,293.1499938964844,0.0281767211854457,-5173.291015625,304.1536865234375,0.4429869651794433,0.0684175416827201,0.3303028345108032,291.1905822753906,291.1499938964844,259.7420959472656,258.3415832519531,279.1768798828125,293.3021240234375,291.1912536621094,1.0,0.4145775437355041,0.6317920088768005,0.6317920088768005,1.0,1.0,-1.7912333011627195,0.7540923357009888,1.037140965461731,0.2189787328243255,0.0,0.0,0.837614893913269,136.72373962402344,104.0,2.525009870529175,-21677.109375,743.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23656.2578125,23400.0,0.0,0.0,0.5037104487419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124723434448242,1.3124881982803345,-1.5810224795131944e-05,0.0,0.0005112020880915,0.0,0.0,270.2234191894531,0.0,0.0,0.0,0.7337563633918762,4.0,0.0,1.0
642780,293.20086669921875,297.1499938964844,293.1499938964844,0.1034468039870262,-2352.858154296875,304.1551818847656,0.6295570731163025,0.1626262664794922,0.150369256734848,293.4393615722656,297.1499938964844,293.1499938964844,0.0124610997736454,-733.4992065429688,302.9699401855469,0.3935112357139587,0.050000000745058,0.0516869015991687,293.2272033691406,297.1499938964844,293.1499938964844,0.4057273268699646,-5419.7900390625,304.1634826660156,0.9024257659912108,0.4919080436229706,0.3461523652076721,293.2770690917969,297.1499938964844,293.1499938964844,0.5668108463287354,-9523.876953125,304.17144775390625,0.9888135194778442,0.6402369141578674,0.607899010181427,293.1702880859375,297.1499938964844,293.1499938964844,0.0276725869625806,-5111.9873046875,304.1533203125,0.4522753357887268,0.0680875927209854,0.3267514109611511,291.2044677734375,291.1499938964844,259.7933654785156,258.3813171386719,279.1769714355469,293.30584716796875,291.2053527832031,1.0,0.4040272235870361,0.6344910264015198,0.6344910264015198,1.0,1.0,-1.779747486114502,0.7505160570144653,1.0292314291000366,0.2184010297060012,0.0,0.0,0.8294460773468018,125.6138153076172,92.0,14.335378646850586,-21573.626953125,700.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,309.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23603.37890625,23400.0,0.0,0.0,0.500289797782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953431606292725,1.295358657836914,-1.5527008144999854e-05,0.0,0.0005077305831946,0.0,0.0,261.2691955566406,0.0,0.0,0.0,0.7255739569664001,4.0,0.0,1.0
642840,293.20086669921875,297.1499938964844,293.1499938964844,0.1034468039870262,-2352.858154296875,304.1551818847656,0.6295570731163025,0.1626262664794922,0.150369256734848,293.4393615722656,297.1499938964844,293.1499938964844,0.0124610997736454,-733.4992065429688,302.9699401855469,0.3935112357139587,0.050000000745058,0.0516869015991687,293.2272033691406,297.1499938964844,293.1499938964844,0.4057273268699646,-5419.7900390625,304.1634826660156,0.9024257659912108,0.4919080436229706,0.3461523652076721,293.2770690917969,297.1499938964844,293.1499938964844,0.5668108463287354,-9523.876953125,304.17144775390625,0.9888135194778442,0.6402369141578674,0.607899010181427,293.1702880859375,297.1499938964844,293.1499938964844,0.0276725869625806,-5111.9873046875,304.1533203125,0.4522753357887268,0.0680875927209854,0.3267514109611511,291.2044677734375,291.1499938964844,259.7933654785156,258.3813171386719,279.1769714355469,293.30584716796875,291.2053527832031,1.0,0.4040272235870361,0.6344910264015198,0.6344910264015198,1.0,1.0,-1.779747486114502,0.7505160570144653,1.0292314291000366,0.2184010297060012,0.0,0.0,0.8294460773468018,125.6138153076172,92.0,14.335378646850586,-21573.626953125,700.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,309.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23603.37890625,23400.0,0.0,0.0,0.500289797782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953431606292725,1.295358657836914,-1.5527008144999854e-05,0.0,0.0005077305831946,0.0,0.0,261.2691955566406,0.0,0.0,0.0,0.7255739569664001,4.0,0.0,1.0
642900,293.1989440917969,297.1499938964844,293.1499938964844,0.1030013188719749,-2344.620361328125,304.1550598144531,0.6341328024864197,0.1623601019382476,0.1499145627021789,293.4452514648437,297.1499938964844,293.1499938964844,0.0122238900512456,-725.9620361328125,302.9046936035156,0.3976842761039734,0.050000000745058,0.0514698103070259,293.2266540527344,297.1499938964844,293.1499938964844,0.4043526351451874,-5405.31640625,304.1635437011719,0.910171627998352,0.4910390973091125,0.3453884422779083,293.2760009765625,297.1499938964844,293.1499938964844,0.5646397471427917,-9495.4111328125,304.1715087890625,0.9949087500572203,0.6388325095176697,0.6063637733459473,293.1697692871094,297.1499938964844,293.1499938964844,0.0274236723780632,-5082.26416015625,304.1531677246094,0.4576791524887085,0.067930944263935,0.3250066041946411,291.2106018066406,291.1499938964844,259.81854248046875,258.4007873535156,279.177001953125,293.30780029296875,291.2113342285156,1.0,0.3986088633537292,0.6358434557914734,0.6358434557914734,1.0,1.0,-1.7740857601165771,0.7487494945526123,1.0253362655639648,0.2181106805801391,0.0,0.0,0.8247801065444946,120.01031494140624,92.0,15.064443588256836,-21514.1015625,679.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.867431640625,309.8688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23613.294921875,22320.0,0.0,0.0,0.4985125660896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857801914215088,1.2857955694198608,-1.5379364413092844e-05,0.0,0.0005059268441982,0.0,0.0,256.4666442871094,0.0,0.0,0.0,0.7061008810997009,4.0,0.0,1.0
642960,293.197021484375,297.1499938964844,293.1499938964844,0.1027692556381225,-2340.670654296875,304.154541015625,0.6388218998908997,0.1621208190917968,0.1494901031255722,293.4510803222656,297.1499938964844,293.1499938964844,0.0120162451639771,-719.7476196289062,302.836669921875,0.401668518781662,0.050000000745058,0.0512639433145523,293.2260437011719,297.1499938964844,293.1499938964844,0.4037286043167114,-5399.41357421875,304.16217041015625,0.9184566736221312,0.4901867210865021,0.344637930393219,293.27459716796875,297.1499938964844,293.1499938964844,0.5613716840744019,-9452.1044921875,304.1737670898437,0.9990000128746032,0.6375144720077515,0.6028467416763306,293.16925048828125,297.1499938964844,293.1499938964844,0.0272179152816534,-5062.1435546875,304.1529541015625,0.4632752239704132,0.067785196006298,0.3233409225940704,291.19659423828125,291.1499938964844,259.8434143066406,258.4200439453125,279.1778869628906,293.3097229003906,291.1943054199219,1.0,0.3930278420448303,0.6372920274734497,0.6372920274734497,1.0,1.0,-1.765993356704712,0.7458809018135071,1.0201125144958496,0.2175102233886718,0.0,0.0,0.8228687047958374,114.65050506591795,80.0,-15.170069694519045,-21346.64453125,657.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164733886719,309.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,22775.74609375,22320.0,0.0,0.0,0.4965402781963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546974420547483,1.2547121047973633,-1.4710437426401768e-05,0.0,0.0005039252573624,0.0,0.0,239.0595550537109,0.0,0.0,0.0,0.7042490839958191,4.0,0.0,1.0
643020,293.19317626953125,297.1499938964844,293.1499938964844,0.1018649786710739,-2323.534912109375,304.1545715332031,0.6473839282989502,0.161707729101181,0.1487885564565658,293.46246337890625,297.1499938964844,293.1499938964844,0.0115807214751839,-704.85498046875,302.7047119140625,0.4085915088653564,0.050000000745058,0.0509275421500206,293.224853515625,297.1499938964844,293.1499938964844,0.4004245698451996,-5363.81787109375,304.16375732421875,0.9334879517555236,0.4885053932666778,0.343229740858078,293.2516174316406,297.1499938964844,293.1499938964844,0.5323675274848938,-9041.78125,304.2143249511719,0.9990000128746032,0.6389458179473877,0.5763078927993774,293.1678771972656,297.1499938964844,293.1499938964844,0.0266389418393373,-5007.60205078125,304.1529541015625,0.4723018705844879,0.0675755813717842,0.3206910192966461,291.2278747558594,291.1499938964844,259.8922119140625,258.4578552246094,279.1827392578125,293.3080139160156,291.2319641113281,1.0,0.380601555109024,0.6408297419548035,0.6408297419548035,1.0,1.0,-1.728241801261902,0.7307047843933105,0.9975369572639464,0.2123887538909912,0.0,0.0,0.8114269971847534,105.44375610351562,68.0,43.40315246582031,-21049.9765625,603.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0421447753906,309.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,22614.70703125,22320.0,0.0,0.0,0.4919800460338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233046531677246,1.2330608367919922,-1.4346941497933584e-05,0.0,0.0004992972244508,0.0,0.0,228.4588928222656,0.0,0.0,0.0,0.6936278939247131,4.0,0.0,1.0
643080,293.19317626953125,297.1499938964844,293.1499938964844,0.1018649786710739,-2323.534912109375,304.1545715332031,0.6473839282989502,0.161707729101181,0.1487885564565658,293.46246337890625,297.1499938964844,293.1499938964844,0.0115807214751839,-704.85498046875,302.7047119140625,0.4085915088653564,0.050000000745058,0.0509275421500206,293.224853515625,297.1499938964844,293.1499938964844,0.4004245698451996,-5363.81787109375,304.16375732421875,0.9334879517555236,0.4885053932666778,0.343229740858078,293.2516174316406,297.1499938964844,293.1499938964844,0.5323675274848938,-9041.78125,304.2143249511719,0.9990000128746032,0.6389458179473877,0.5763078927993774,293.1678771972656,297.1499938964844,293.1499938964844,0.0266389418393373,-5007.60205078125,304.1529541015625,0.4723018705844879,0.0675755813717842,0.3206910192966461,291.2278747558594,291.1499938964844,259.8922119140625,258.4578552246094,279.1827392578125,293.3080139160156,291.2319641113281,1.0,0.380601555109024,0.6408297419548035,0.6408297419548035,1.0,1.0,-1.728241801261902,0.7307047843933105,0.9975369572639464,0.2123887538909912,0.0,0.0,0.8114269971847534,105.44375610351562,68.0,43.40315246582031,-21049.9765625,603.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0421447753906,309.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,22614.70703125,22320.0,0.0,0.0,0.4919800460338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233046531677246,1.2330608367919922,-1.4346941497933584e-05,0.0,0.0004992972244508,0.0,0.0,228.4588928222656,0.0,0.0,0.0,0.6936278939247131,4.0,0.0,1.0
643140,293.189697265625,297.1499938964844,293.1499938964844,0.1007487177848815,-2302.049072265625,304.1549072265625,0.6579544544219971,0.1613204330205917,0.1480973064899444,293.4737548828125,297.1499938964844,293.1499938964844,0.0111299213021993,-688.2196655273438,302.5732116699219,0.4170202612876892,0.050000000745058,0.0505750626325607,293.2240600585937,297.1499938964844,293.1499938964844,0.3961372673511505,-5317.27490234375,304.1662902832031,0.950918972492218,0.486767441034317,0.3417721390724182,293.20379638671875,297.1499938964844,293.1499938964844,0.4978163540363312,-8558.580078125,304.250244140625,0.9990000128746032,0.6460276246070862,0.5465279817581177,293.1661071777344,297.1499938964844,293.1499938964844,0.0260445401072502,-4949.037109375,304.1529541015625,0.4814326763153076,0.0674760565161705,0.3184342980384826,291.2878723144531,291.1499938964844,259.9397888183594,258.4947814941406,279.1865539550781,293.3052673339844,291.2919921875,1.0,0.3670330643653869,0.6446667313575745,0.6446667313575745,1.0,1.0,-1.686779260635376,0.7139289379119873,0.9728503227233888,0.2066090703010559,0.0,0.0,0.7890276908874512,95.78145599365234,86.0,71.88550567626953,-20665.779296875,547.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182312011719,310.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,22809.4453125,21240.0,0.0,0.0,0.4863165020942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192424178123474,1.192438006401062,-1.3792670870316217e-05,0.0,0.0004935493925586,0.0,0.0,210.67330932617188,0.0,0.0,0.0,0.6597912311553955,4.0,0.0,1.0
643200,293.189697265625,297.1499938964844,293.1499938964844,0.1007487177848815,-2302.049072265625,304.1549072265625,0.6579544544219971,0.1613204330205917,0.1480973064899444,293.4737548828125,297.1499938964844,293.1499938964844,0.0111299213021993,-688.2196655273438,302.5732116699219,0.4170202612876892,0.050000000745058,0.0505750626325607,293.2240600585937,297.1499938964844,293.1499938964844,0.3961372673511505,-5317.27490234375,304.1662902832031,0.950918972492218,0.486767441034317,0.3417721390724182,293.20379638671875,297.1499938964844,293.1499938964844,0.4978163540363312,-8558.580078125,304.250244140625,0.9990000128746032,0.6460276246070862,0.5465279817581177,293.1661071777344,297.1499938964844,293.1499938964844,0.0260445401072502,-4949.037109375,304.1529541015625,0.4814326763153076,0.0674760565161705,0.3184342980384826,291.2878723144531,291.1499938964844,259.9397888183594,258.4947814941406,279.1865539550781,293.3052673339844,291.2919921875,1.0,0.3670330643653869,0.6446667313575745,0.6446667313575745,1.0,1.0,-1.686779260635376,0.7139289379119873,0.9728503227233888,0.2066090703010559,0.0,0.0,0.7890276908874512,95.78145599365234,86.0,71.88550567626953,-20665.779296875,547.4554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182312011719,310.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,22809.4453125,21240.0,0.0,0.0,0.4863165020942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192424178123474,1.192438006401062,-1.3792670870316217e-05,0.0,0.0004935493925586,0.0,0.0,210.67330932617188,0.0,0.0,0.0,0.6597912311553955,4.0,0.0,1.0
643260,293.1869201660156,297.1499938964844,293.1499938964844,0.1004158928990364,-2296.20654296875,304.15380859375,0.660784900188446,0.1608783304691314,0.1476311981678009,293.48541259765625,297.1499938964844,293.1499938964844,0.0108326906338334,-678.5231323242188,302.4291076660156,0.4196723401546478,0.050000000745058,0.0504777655005455,293.22369384765625,297.1499938964844,293.1499938964844,0.3943614959716797,-5299.58447265625,304.1637268066406,0.9550306797027588,0.4849675893783569,0.3404662013053894,293.1532287597656,297.1499938964844,293.1499938964844,0.4867500066757202,-8419.900390625,304.2340087890625,0.9990000128746032,0.6549579501152039,0.5380113124847412,293.1647644042969,297.1499938964844,293.1499938964844,0.0259132012724876,-4937.73681640625,304.1521911621094,0.4837671518325805,0.0673458501696586,0.3175053894519806,291.281494140625,291.1499938964844,259.9861755371094,258.53082275390625,279.1842346191406,293.31414794921875,291.27996826171875,1.0,0.3638871908187866,0.6480070352554321,0.6480070352554321,1.0,1.0,-1.673170566558838,0.709562361240387,0.9636082053184508,0.2055534571409225,0.0,0.0,0.7711325287818909,93.0724868774414,104.0,2.46893048286438,-20355.890625,530.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4531555175781,310.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21840.109375,21240.0,0.0,0.0,0.4792205989360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1197975873947144,1.1198102235794067,-1.2553710803331342e-05,0.0,0.0004863479698542,0.0,0.0,178.4345703125,0.0,0.0,0.0,0.6388338804244995,4.0,0.0,1.0
643320,293.1869201660156,297.1499938964844,293.1499938964844,0.1004158928990364,-2296.20654296875,304.15380859375,0.660784900188446,0.1608783304691314,0.1476311981678009,293.48541259765625,297.1499938964844,293.1499938964844,0.0108326906338334,-678.5231323242188,302.4291076660156,0.4196723401546478,0.050000000745058,0.0504777655005455,293.22369384765625,297.1499938964844,293.1499938964844,0.3943614959716797,-5299.58447265625,304.1637268066406,0.9550306797027588,0.4849675893783569,0.3404662013053894,293.1532287597656,297.1499938964844,293.1499938964844,0.4867500066757202,-8419.900390625,304.2340087890625,0.9990000128746032,0.6549579501152039,0.5380113124847412,293.1647644042969,297.1499938964844,293.1499938964844,0.0259132012724876,-4937.73681640625,304.1521911621094,0.4837671518325805,0.0673458501696586,0.3175053894519806,291.281494140625,291.1499938964844,259.9861755371094,258.53082275390625,279.1842346191406,293.31414794921875,291.27996826171875,1.0,0.3638871908187866,0.6480070352554321,0.6480070352554321,1.0,1.0,-1.673170566558838,0.709562361240387,0.9636082053184508,0.2055534571409225,0.0,0.0,0.7711325287818909,93.0724868774414,104.0,2.46893048286438,-20355.890625,530.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4531555175781,310.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21840.109375,21240.0,0.0,0.0,0.4792205989360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1197975873947144,1.1198102235794067,-1.2553710803331342e-05,0.0,0.0004863479698542,0.0,0.0,178.4345703125,0.0,0.0,0.0,0.6388338804244995,4.0,0.0,1.0
643380,293.18487548828125,297.1499938964844,293.1499938964844,0.1004511788487434,-2297.62939453125,304.1524658203125,0.6563720107078552,0.1603612601757049,0.1472842991352081,293.4974670410156,297.1499938964844,293.1499938964844,0.0106255179271101,-672.8599243164062,302.27496337890625,0.4167576730251312,0.050000000745058,0.0505851730704307,293.2236022949219,297.1499938964844,293.1499938964844,0.3938352167606354,-5295.7265625,304.15997314453125,0.9477877616882324,0.4831186830997467,0.3392729163169861,293.13287353515625,297.1499938964844,293.1499938964844,0.4955116808414459,-8564.3291015625,304.19091796875,0.9990000128746032,0.6590749025344849,0.5473939776420593,293.1641540527344,297.1499938964844,293.1499938964844,0.0259645842015743,-4945.46875,304.1513671875,0.4803234040737152,0.067094437777996,0.3170455694198608,291.2431945800781,291.1499938964844,260.0313415527344,258.5660400390625,279.1778869628906,293.3253479003906,291.2388916015625,1.0,0.3680081367492676,0.6505147814750671,0.6505147814750671,1.0,1.0,-1.6821519136428833,0.7149873971939087,0.9671645760536194,0.2083959877490997,0.0,0.0,0.76081782579422,95.94330596923828,122.0,-47.05972671508789,-20330.640625,544.9326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6158752441406,310.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21595.98828125,21240.0,0.0,0.0,0.4720177948474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840238332748413,1.084035873413086,-1.201975373987807e-05,0.0,0.0004790380480699,0.0,0.0,164.3827362060547,0.0,0.0,0.0,0.6224312782287598,4.0,0.0,1.0
643440,293.18487548828125,297.1499938964844,293.1499938964844,0.1004511788487434,-2297.62939453125,304.1524658203125,0.6563720107078552,0.1603612601757049,0.1472842991352081,293.4974670410156,297.1499938964844,293.1499938964844,0.0106255179271101,-672.8599243164062,302.27496337890625,0.4167576730251312,0.050000000745058,0.0505851730704307,293.2236022949219,297.1499938964844,293.1499938964844,0.3938352167606354,-5295.7265625,304.15997314453125,0.9477877616882324,0.4831186830997467,0.3392729163169861,293.13287353515625,297.1499938964844,293.1499938964844,0.4955116808414459,-8564.3291015625,304.19091796875,0.9990000128746032,0.6590749025344849,0.5473939776420593,293.1641540527344,297.1499938964844,293.1499938964844,0.0259645842015743,-4945.46875,304.1513671875,0.4803234040737152,0.067094437777996,0.3170455694198608,291.2431945800781,291.1499938964844,260.0313415527344,258.5660400390625,279.1778869628906,293.3253479003906,291.2388916015625,1.0,0.3680081367492676,0.6505147814750671,0.6505147814750671,1.0,1.0,-1.6821519136428833,0.7149873971939087,0.9671645760536194,0.2083959877490997,0.0,0.0,0.76081782579422,95.94330596923828,122.0,-47.05972671508789,-20330.640625,544.9326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6158752441406,310.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21595.98828125,21240.0,0.0,0.0,0.4720177948474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840238332748413,1.084035873413086,-1.201975373987807e-05,0.0,0.0004790380480699,0.0,0.0,164.3827362060547,0.0,0.0,0.0,0.6224312782287598,4.0,0.0,1.0
643500,293.1840515136719,297.1499938964844,293.1499938964844,0.1006207391619682,-2301.363525390625,304.1517028808594,0.6523100733757019,0.1600812524557113,0.1471459567546844,293.503662109375,297.1499938964844,293.1499938964844,0.0105489427223801,-671.3801879882812,302.19342041015625,0.4139045178890228,0.050000000745058,0.0506977140903472,293.2236633300781,297.1499938964844,293.1499938964844,0.3941133022308349,-5299.7900390625,304.1576538085937,0.9409598708152772,0.4821736514568329,0.3387054204940796,293.1366271972656,297.1499938964844,293.1499938964844,0.505901575088501,-8720.583984375,304.1645812988281,0.9990000128746032,0.6585648059844971,0.5570578575134277,293.1642761230469,297.1499938964844,293.1499938964844,0.0260358694940805,-4954.5283203125,304.1510009765625,0.4768057763576507,0.0668908432126045,0.3168034553527832,291.2098083496094,291.1499938964844,260.0534973144531,258.5833435058594,279.1732788085937,293.32745361328125,291.2044982910156,1.0,0.3721778392791748,0.6513345241546631,0.6513345241546631,1.0,1.0,-1.692746639251709,0.7202608585357666,0.9724857807159424,0.2107609808444976,0.0,0.0,0.7601370811462402,98.97610473632812,122.0,-71.35749053955078,-20377.068359375,560.5450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64849853515625,310.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,21457.703125,20160.0,0.0,0.0,0.4687211215496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750696659088137,1.0750815868377686,-1.1871081369463354e-05,0.0,0.0004756923299282,0.0,0.0,160.821044921875,0.0,0.0,0.0,0.6033528447151184,4.0,0.0,1.0
643560,293.1833190917969,297.1499938964844,293.1499938964844,0.101061888039112,-2310.59716796875,304.1506042480469,0.6474258899688721,0.1597894877195358,0.1470281034708023,293.50994873046875,297.1499938964844,293.1499938964844,0.0105014769360423,-671.698486328125,302.105712890625,0.4104554057121277,0.050000000745058,0.050844021141529,293.2237854003906,297.1499938964844,293.1499938964844,0.3954216539859772,-5315.5263671875,304.15386962890625,0.9324736595153807,0.4812179207801819,0.3381533622741699,293.1494445800781,297.1499938964844,293.1499938964844,0.5206187963485718,-8936.8125,304.1351013183594,0.9990000128746032,0.6562249064445496,0.5693763494491577,293.1647644042969,297.1499938964844,293.1499938964844,0.026184357702732,-4972.80078125,304.1505432128906,0.4720248878002167,0.0666161850094795,0.3164306282997131,291.1484375,291.1499938964844,260.0753173828125,258.6004333496094,279.1683349609375,293.3275756835937,291.1387634277344,1.0,0.3774654567241668,0.6518824100494385,0.6518824100494385,1.0,1.0,-1.7064558267593384,0.7268227338790894,0.9796330332756042,0.2135857194662094,0.0,0.0,0.7661089897155762,102.92048645019533,125.0,-126.7436752319336,-20362.166015625,581.0640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65728759765625,310.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,20437.494140625,20160.0,0.0,0.0,0.465622991323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539603233337402,1.053971767425537,-1.1367449587851295e-05,0.0,0.0004725481267087,0.0,0.0,151.13099670410156,0.0,0.0,0.0,0.6059702634811401,4.0,0.0,1.0
643620,293.1819152832031,297.1499938964844,293.1499938964844,0.1014652326703071,-2319.236572265625,304.1497802734375,0.6400445103645325,0.1592350155115127,0.1467445790767669,293.52264404296875,297.1499938964844,293.1499938964844,0.0103502627462148,-668.816650390625,301.932373046875,0.4053569734096527,0.050000000745058,0.0510804653167724,293.2240600585937,297.1499938964844,293.1499938964844,0.3963415622711181,-5326.7646484375,304.1512451171875,0.9192067384719848,0.4792973399162292,0.3370015025138855,293.1920166015625,297.1499938964844,293.1499938964844,0.5440377593040466,-9270.474609375,304.1018371582031,0.9990000128746032,0.6476378440856934,0.5887400507926941,293.1663818359375,297.1499938964844,293.1499938964844,0.0261260606348514,-4972.74462890625,304.1504821777344,0.462518036365509,0.0659176781773567,0.3146213889122009,291.07080078125,291.1499938964844,260.1181030273437,258.634033203125,279.1643981933594,293.330078125,291.0676574707031,1.0,0.3850847482681274,0.6530748009681702,0.6530748009681702,1.0,1.0,-1.726099133491516,0.7364102005958557,0.9896889328956604,0.2178981155157089,0.0,0.0,0.7828957438468933,109.25777435302734,128.0,-95.81692504882812,-20564.7421875,612.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511779785156,309.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19904.240234375,20160.0,0.0,0.0,0.4608114659786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771660804748535,1.07717764377594,-1.1547164831426926e-05,0.0,0.0004676650569308,0.0,0.0,158.14849853515625,0.0,0.0,0.0,0.6157403588294983,4.0,0.0,1.0
643680,293.1819152832031,297.1499938964844,293.1499938964844,0.1014652326703071,-2319.236572265625,304.1497802734375,0.6400445103645325,0.1592350155115127,0.1467445790767669,293.52264404296875,297.1499938964844,293.1499938964844,0.0103502627462148,-668.816650390625,301.932373046875,0.4053569734096527,0.050000000745058,0.0510804653167724,293.2240600585937,297.1499938964844,293.1499938964844,0.3963415622711181,-5326.7646484375,304.1512451171875,0.9192067384719848,0.4792973399162292,0.3370015025138855,293.1920166015625,297.1499938964844,293.1499938964844,0.5440377593040466,-9270.474609375,304.1018371582031,0.9990000128746032,0.6476378440856934,0.5887400507926941,293.1663818359375,297.1499938964844,293.1499938964844,0.0261260606348514,-4972.74462890625,304.1504821777344,0.462518036365509,0.0659176781773567,0.3146213889122009,291.07080078125,291.1499938964844,260.1181030273437,258.634033203125,279.1643981933594,293.330078125,291.0676574707031,1.0,0.3850847482681274,0.6530748009681702,0.6530748009681702,1.0,1.0,-1.726099133491516,0.7364102005958557,0.9896889328956604,0.2178981155157089,0.0,0.0,0.7828957438468933,109.25777435302734,128.0,-95.81692504882812,-20564.7421875,612.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511779785156,309.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,19904.240234375,20160.0,0.0,0.0,0.4608114659786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0771660804748535,1.07717764377594,-1.1547164831426926e-05,0.0,0.0004676650569308,0.0,0.0,158.14849853515625,0.0,0.0,0.0,0.6157403588294983,4.0,0.0,1.0
643740,293.180419921875,297.1499938964844,293.1499938964844,0.1015736833214759,-2321.825439453125,304.149658203125,0.6340578198432922,0.1587286591529846,0.1464753001928329,293.53546142578125,297.1499938964844,293.1499938964844,0.0101553546264767,-663.2176513671875,301.7594299316406,0.4011745750904083,0.050000000745058,0.0512894615530967,293.224609375,297.1499938964844,293.1499938964844,0.3959936201572418,-5323.35107421875,304.15142822265625,0.9083783030509948,0.4773055911064148,0.3357851803302765,293.2414245605469,297.1499938964844,293.1499938964844,0.5633944272994995,-9536.9296875,304.0860595703125,0.9990000128746032,0.6365581750869751,0.6045754551887512,293.1684265136719,297.1499938964844,293.1499938964844,0.0258117746561765,-4946.4775390625,304.1508483886719,0.4530079364776611,0.065084770321846,0.312025636434555,291.0316162109375,291.1499938964844,260.1596984863281,258.6669006347656,279.1653747558594,293.3417053222656,291.02935791015625,1.0,0.3915042877197265,0.6546222567558289,0.6546222567558289,1.0,1.0,-1.7404807806015017,0.7437768578529358,0.9967039227485656,0.2213776111602783,0.0,0.0,0.8014312386512756,114.80884552001952,131.0,-64.0008773803711,-20708.09765625,639.4673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3076477050781,309.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19763.544921875,19080.0,0.0,0.0,0.4580970406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120970249176023,1.1121090650558472,-1.1979729606537148e-05,0.0,0.0004649102629628,0.0,0.0,170.72708129882812,0.0,0.0,0.0,0.6166262626647949,4.0,0.0,1.0
