time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643800,293.180419921875,297.1499938964844,293.1499938964844,0.1015736833214759,-2321.825439453125,304.149658203125,0.6340578198432922,0.1587286591529846,0.1464753001928329,293.53546142578125,297.1499938964844,293.1499938964844,0.0101553546264767,-663.2176513671875,301.7594299316406,0.4011745750904083,0.050000000745058,0.0512894615530967,293.224609375,297.1499938964844,293.1499938964844,0.3959936201572418,-5323.35107421875,304.15142822265625,0.9083783030509948,0.4773055911064148,0.3357851803302765,293.2414245605469,297.1499938964844,293.1499938964844,0.5633944272994995,-9536.9296875,304.0860595703125,0.9990000128746032,0.6365581750869751,0.6045754551887512,293.1684265136719,297.1499938964844,293.1499938964844,0.0258117746561765,-4946.4775390625,304.1508483886719,0.4530079364776611,0.065084770321846,0.312025636434555,291.0316162109375,291.1499938964844,260.1596984863281,258.6669006347656,279.1653747558594,293.3417053222656,291.02935791015625,1.0,0.3915042877197265,0.6546222567558289,0.6546222567558289,1.0,1.0,-1.7404807806015017,0.7437768578529358,0.9967039227485656,0.2213776111602783,0.0,0.0,0.8014312386512756,114.80884552001952,131.0,-64.0008773803711,-20708.09765625,639.4673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3076477050781,309.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19763.544921875,19080.0,0.0,0.0,0.4580970406532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120970249176023,1.1121090650558472,-1.1979729606537148e-05,0.0,0.0004649102629628,0.0,0.0,170.72708129882812,0.0,0.0,0.0,0.6166262626647949,4.0,0.0,1.0
643860,293.1787414550781,297.1499938964844,293.1499938964844,0.1017482876777648,-2325.5361328125,304.1495361328125,0.6269516348838806,0.1583004146814346,0.1463477164506912,293.5480651855469,297.1499938964844,293.1499938964844,0.0099742114543914,-657.9151611328125,301.5826110839844,0.3957559466361999,0.050000000745058,0.0515708364546299,293.22515869140625,297.1499938964844,293.1499938964844,0.3954937756061554,-5318.138671875,304.1519470214844,0.8962265253067017,0.4753052592277527,0.3346120715141296,293.2713317871094,297.1499938964844,293.1499938964844,0.5595495700836182,-9467.3310546875,304.1140441894531,0.9878462553024292,0.628106951713562,0.5973855257034302,293.1706237792969,297.1499938964844,293.1499938964844,0.0254617966711521,-4916.27392578125,304.1511535644531,0.4421103894710541,0.0641769170761108,0.3093454241752624,290.9974670410156,291.1499938964844,260.2001037597656,258.69903564453125,279.17333984375,293.3571472167969,290.9986877441406,1.0,0.3959901928901672,0.6573977470397949,0.6573977470397949,1.0,1.0,-1.7274051904678345,0.739132821559906,0.9882724285125732,0.220227763056755,0.0,0.0,0.8250224590301514,121.69884490966795,134.0,-31.996139526367188,-20554.994140625,650.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,309.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18714.228515625,19080.0,0.0,0.0,0.4565702080726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1300395727157593,1.1300514936447144,-1.1986719982814977e-05,0.0,0.0004633607168216,0.0,0.0,175.20468139648438,0.0,0.0,0.0,0.6367934346199036,4.0,0.0,1.0
643920,293.1787414550781,297.1499938964844,293.1499938964844,0.1017482876777648,-2325.5361328125,304.1495361328125,0.6269516348838806,0.1583004146814346,0.1463477164506912,293.5480651855469,297.1499938964844,293.1499938964844,0.0099742114543914,-657.9151611328125,301.5826110839844,0.3957559466361999,0.050000000745058,0.0515708364546299,293.22515869140625,297.1499938964844,293.1499938964844,0.3954937756061554,-5318.138671875,304.1519470214844,0.8962265253067017,0.4753052592277527,0.3346120715141296,293.2713317871094,297.1499938964844,293.1499938964844,0.5595495700836182,-9467.3310546875,304.1140441894531,0.9878462553024292,0.628106951713562,0.5973855257034302,293.1706237792969,297.1499938964844,293.1499938964844,0.0254617966711521,-4916.27392578125,304.1511535644531,0.4421103894710541,0.0641769170761108,0.3093454241752624,290.9974670410156,291.1499938964844,260.2001037597656,258.69903564453125,279.17333984375,293.3571472167969,290.9986877441406,1.0,0.3959901928901672,0.6573977470397949,0.6573977470397949,1.0,1.0,-1.7274051904678345,0.739132821559906,0.9882724285125732,0.220227763056755,0.0,0.0,0.8250224590301514,121.69884490966795,134.0,-31.996139526367188,-20554.994140625,650.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04949951171875,309.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18714.228515625,19080.0,0.0,0.0,0.4565702080726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1300395727157593,1.1300514936447144,-1.1986719982814977e-05,0.0,0.0004633607168216,0.0,0.0,175.20468139648438,0.0,0.0,0.0,0.6367934346199036,4.0,0.0,1.0
643980,293.17730712890625,297.1499938964844,293.1499938964844,0.101395808160305,-2318.60595703125,304.1502685546875,0.6216609477996826,0.1578602492809295,0.146158292889595,293.5607604980469,297.1499938964844,293.1499938964844,0.0097337663173675,-648.60107421875,301.4121398925781,0.3915321230888366,0.050000000745058,0.0517889857292175,293.22613525390625,297.1499938964844,293.1499938964844,0.3929627537727356,-5289.96875,304.1554870605469,0.8872143030166626,0.4732046127319336,0.3333313763141632,293.2802124023437,297.1499938964844,293.1499938964844,0.5544852614402771,-9387.1796875,304.1341552734375,0.9782455563545228,0.6232155561447144,0.5924609899520874,293.17254638671875,297.1499938964844,293.1499938964844,0.0248661637306213,-4858.65966796875,304.1517639160156,0.4338043332099914,0.0632632747292518,0.3062406182289123,291.0202331542969,291.1499938964844,260.23931884765625,258.7304992675781,279.1764221191406,293.3678283691406,291.0217590332031,1.0,0.3993436098098755,0.6602169871330261,0.6602169871330261,1.0,1.0,-1.716261386871338,0.7353904843330383,0.9808709621429444,0.2193931937217712,0.0,0.0,0.8408172726631165,127.02165985107422,137.0,13.240629196166992,-20496.1953125,658.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8003234863281,309.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18721.81640625,19080.0,0.0,0.0,0.4559676945209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637591123580933,1.1637715101242063,-1.2458118362701498e-05,0.0,0.0004627492453437,0.0,0.0,188.67535400390625,0.0,0.0,0.0,0.6523492932319641,4.0,0.0,1.0
644040,293.17730712890625,297.1499938964844,293.1499938964844,0.101395808160305,-2318.60595703125,304.1502685546875,0.6216609477996826,0.1578602492809295,0.146158292889595,293.5607604980469,297.1499938964844,293.1499938964844,0.0097337663173675,-648.60107421875,301.4121398925781,0.3915321230888366,0.050000000745058,0.0517889857292175,293.22613525390625,297.1499938964844,293.1499938964844,0.3929627537727356,-5289.96875,304.1554870605469,0.8872143030166626,0.4732046127319336,0.3333313763141632,293.2802124023437,297.1499938964844,293.1499938964844,0.5544852614402771,-9387.1796875,304.1341552734375,0.9782455563545228,0.6232155561447144,0.5924609899520874,293.17254638671875,297.1499938964844,293.1499938964844,0.0248661637306213,-4858.65966796875,304.1517639160156,0.4338043332099914,0.0632632747292518,0.3062406182289123,291.0202331542969,291.1499938964844,260.23931884765625,258.7304992675781,279.1764221191406,293.3678283691406,291.0217590332031,1.0,0.3993436098098755,0.6602169871330261,0.6602169871330261,1.0,1.0,-1.716261386871338,0.7353904843330383,0.9808709621429444,0.2193931937217712,0.0,0.0,0.8408172726631165,127.02165985107422,137.0,13.240629196166992,-20496.1953125,658.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8003234863281,309.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18721.81640625,19080.0,0.0,0.0,0.4559676945209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637591123580933,1.1637715101242063,-1.2458118362701498e-05,0.0,0.0004627492453437,0.0,0.0,188.67535400390625,0.0,0.0,0.0,0.6523492932319641,4.0,0.0,1.0
644100,293.17657470703125,297.1499938964844,293.1499938964844,0.1012186035513877,-2315.143798828125,304.1505432128906,0.6194229125976562,0.1576554924249649,0.146057903766632,293.5670471191406,297.1499938964844,293.1499938964844,0.0096092103049159,-643.6288452148438,301.3255615234375,0.3896780014038086,0.050000000745058,0.0518824644386768,293.22662353515625,297.1499938964844,293.1499938964844,0.3916588425636291,-5275.6162109375,304.1568603515625,0.8834056854248047,0.4721468389034271,0.3326676189899444,293.2820129394531,297.1499938964844,293.1499938964844,0.5523354411125183,-9354.3349609375,304.1408996582031,0.9740962386131288,0.6212111711502075,0.5905742645263672,293.1732788085937,297.1499938964844,293.1499938964844,0.0245758909732103,-4830.3359375,304.1519775390625,0.4303484261035919,0.0628303810954094,0.3047028481960296,291.0310974121094,291.1499938964844,260.25848388671875,258.7459716796875,279.1770935058594,293.3722839355469,291.0325927734375,1.0,0.4007564187049866,0.6616258025169373,0.6616258025169373,1.0,1.0,-1.711344599723816,0.7338048815727234,0.9775396585464478,0.2190759032964706,0.0,0.0,0.8476486802101135,129.30020141601562,137.0,21.322906494140625,-20461.4453125,661.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840515136719,309.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18751.009765625,18000.0,0.0,0.0,0.4559485018253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781898736953735,1.178202509880066,-1.2669946045207324e-05,0.0,0.0004627297748811,0.0,0.0,194.72373962402344,0.0,0.0,0.0,0.6441031694412231,4.0,0.0,1.0
644160,293.17584228515625,297.1499938964844,293.1499938964844,0.1012480705976486,-2315.909423828125,304.150390625,0.6173642873764038,0.1574645489454269,0.145962193608284,293.5732116699219,297.1499938964844,293.1499938964844,0.009496665559709,-639.6055908203125,301.2333679199219,0.3879381418228149,0.050000000745058,0.0519689433276653,293.2270202636719,297.1499938964844,293.1499938964844,0.3911195993423462,-5270.15966796875,304.15655517578125,0.8799172639846802,0.4710972905158996,0.3320001363754272,293.2829895019531,297.1499938964844,293.1499938964844,0.551321268081665,-9338.7626953125,304.14434814453125,0.9702062010765076,0.6193450689315796,0.5888501405715942,293.1739196777344,297.1499938964844,293.1499938964844,0.02436682023108,-4811.37060546875,304.1519775390625,0.4272324442863464,0.0624126642942428,0.3032032251358032,291.0198669433594,291.1499938964844,260.2773742675781,258.7612609863281,279.1775207519531,293.3764038085937,291.01739501953125,1.0,0.4020438492298126,0.6630323529243469,0.6630323529243469,1.0,1.0,-1.706661581993103,0.7323160767555237,0.974345564842224,0.2187933921813964,0.0,0.0,0.8572011590003967,131.40594482421875,140.0,-11.066205978393556,-20323.345703125,663.9431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,309.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.822265625,18000.0,0.0,0.0,0.4559004306793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674782037734983,1.1674906015396118,-1.2342965419520624e-05,0.0,0.0004626809677574,0.0,0.0,188.42742919921875,0.0,0.0,0.0,0.6515249013900757,4.0,0.0,1.0
644220,293.17431640625,297.1499938964844,293.1499938964844,0.1010492146015167,-2312.110107421875,304.1506042480469,0.6136209964752197,0.1571189165115356,0.1457928717136383,293.5851745605469,297.1499938964844,293.1499938964844,0.0092559177428483,-629.8677978515625,301.0528259277344,0.3848393857479095,0.050000000745058,0.0521269217133522,293.2276306152344,297.1499938964844,293.1499938964844,0.3889928758144378,-5247.0830078125,304.1579895019531,0.8736535906791687,0.469020277261734,0.3306747078895569,293.28369140625,297.1499938964844,293.1499938964844,0.5479274988174438,-9288.9306640625,304.15191650390625,0.9629480838775636,0.6158302426338196,0.5856624841690063,293.17486572265625,297.1499938964844,293.1499938964844,0.0238710232079029,-4763.18310546875,304.15216064453125,0.421761691570282,0.0616133920848369,0.3003125786781311,291.0245666503906,291.1499938964844,260.31427001953125,258.7914123535156,279.1777648925781,293.38385009765625,291.0260925292969,1.0,0.4043456614017486,0.665827214717865,0.665827214717865,1.0,1.0,-1.6977591514587402,0.7295152544975281,0.9682438969612122,0.2182824164628982,0.0,0.0,0.8741909265518188,135.24713134765625,143.0,11.722506523132324,-20279.779296875,668.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,309.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17742.623046875,18000.0,0.0,0.0,0.4560290277004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915314197540283,1.1915440559387207,-1.2633886399271432e-05,0.0,0.000462811498437,0.0,0.0,197.9077911376953,0.0,0.0,0.0,0.6624339818954468,4.0,0.0,1.0
644280,293.17431640625,297.1499938964844,293.1499938964844,0.1010492146015167,-2312.110107421875,304.1506042480469,0.6136209964752197,0.1571189165115356,0.1457928717136383,293.5851745605469,297.1499938964844,293.1499938964844,0.0092559177428483,-629.8677978515625,301.0528259277344,0.3848393857479095,0.050000000745058,0.0521269217133522,293.2276306152344,297.1499938964844,293.1499938964844,0.3889928758144378,-5247.0830078125,304.1579895019531,0.8736535906791687,0.469020277261734,0.3306747078895569,293.28369140625,297.1499938964844,293.1499938964844,0.5479274988174438,-9288.9306640625,304.15191650390625,0.9629480838775636,0.6158302426338196,0.5856624841690063,293.17486572265625,297.1499938964844,293.1499938964844,0.0238710232079029,-4763.18310546875,304.15216064453125,0.421761691570282,0.0616133920848369,0.3003125786781311,291.0245666503906,291.1499938964844,260.31427001953125,258.7914123535156,279.1777648925781,293.38385009765625,291.0260925292969,1.0,0.4043456614017486,0.665827214717865,0.665827214717865,1.0,1.0,-1.6977591514587402,0.7295152544975281,0.9682438969612122,0.2182824164628982,0.0,0.0,0.8741909265518188,135.24713134765625,143.0,11.722506523132324,-20279.779296875,668.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,309.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17742.623046875,18000.0,0.0,0.0,0.4560290277004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915314197540283,1.1915440559387207,-1.2633886399271432e-05,0.0,0.000462811498437,0.0,0.0,197.9077911376953,0.0,0.0,0.0,0.6624339818954468,4.0,0.0,1.0
644340,293.1728515625,297.1499938964844,293.1499938964844,0.1007077544927597,-2305.40185546875,304.1509704589844,0.6101555824279785,0.1568034887313842,0.1456373780965805,293.5965881347656,297.1499938964844,293.1499938964844,0.0090029956772923,-618.8212280273438,300.8746032714844,0.3820928931236267,0.050000000745058,0.0522721856832504,293.22821044921875,297.1499938964844,293.1499938964844,0.3862278461456299,-5216.90625,304.159912109375,0.8680183291435242,0.4669374823570251,0.3293382227420807,293.2837829589844,297.1499938964844,293.1499938964844,0.5436169505119324,-9227.66015625,304.1584167480469,0.9560804963111876,0.6124241948127747,0.5825987458229065,293.175537109375,297.1499938964844,293.1499938964844,0.0233461707830429,-4710.2197265625,304.1523132324219,0.4169897735118866,0.0608455128967762,0.2975246012210846,291.04888916015625,291.1499938964844,260.3500061035156,258.82098388671875,279.1777038574219,293.3905639648437,291.0507507324219,1.0,0.4063975811004638,0.6685961484909058,0.6685961484909058,1.0,1.0,-1.6891170740127563,0.7267868518829346,0.962330162525177,0.2177747637033462,0.0,0.0,0.8860881328582764,138.77194213867188,146.0,28.48603820800781,-20236.5859375,672.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,309.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.5234375,18000.0,0.0,0.0,0.4565129578113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132434844970703,1.2132564783096311,-1.2956126738572492e-05,0.0,0.000463302625576,0.0,0.0,207.3591766357422,0.0,0.0,0.0,0.6726298928260803,4.0,0.0,1.0
644400,293.1728515625,297.1499938964844,293.1499938964844,0.1007077544927597,-2305.40185546875,304.1509704589844,0.6101555824279785,0.1568034887313842,0.1456373780965805,293.5965881347656,297.1499938964844,293.1499938964844,0.0090029956772923,-618.8212280273438,300.8746032714844,0.3820928931236267,0.050000000745058,0.0522721856832504,293.22821044921875,297.1499938964844,293.1499938964844,0.3862278461456299,-5216.90625,304.159912109375,0.8680183291435242,0.4669374823570251,0.3293382227420807,293.2837829589844,297.1499938964844,293.1499938964844,0.5436169505119324,-9227.66015625,304.1584167480469,0.9560804963111876,0.6124241948127747,0.5825987458229065,293.175537109375,297.1499938964844,293.1499938964844,0.0233461707830429,-4710.2197265625,304.1523132324219,0.4169897735118866,0.0608455128967762,0.2975246012210846,291.04888916015625,291.1499938964844,260.3500061035156,258.82098388671875,279.1777038574219,293.3905639648437,291.0507507324219,1.0,0.4063975811004638,0.6685961484909058,0.6685961484909058,1.0,1.0,-1.6891170740127563,0.7267868518829346,0.962330162525177,0.2177747637033462,0.0,0.0,0.8860881328582764,138.77194213867188,146.0,28.48603820800781,-20236.5859375,672.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,309.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.5234375,18000.0,0.0,0.0,0.4565129578113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132434844970703,1.2132564783096311,-1.2956126738572492e-05,0.0,0.000463302625576,0.0,0.0,207.3591766357422,0.0,0.0,0.0,0.6726298928260803,4.0,0.0,1.0
644460,293.1709289550781,297.1499938964844,293.1499938964844,0.1004192158579826,-2299.671142578125,304.151123046875,0.6070230603218079,0.156612753868103,0.1455642431974411,293.60650634765625,297.1499938964844,293.1499938964844,0.0087561206892132,-607.6132202148438,300.69775390625,0.3795894384384155,0.050000000745058,0.0524091720581054,293.2286071777344,297.1499938964844,293.1499938964844,0.3833830654621124,-5186.00634765625,304.1613464355469,0.8628374338150024,0.4648773968219757,0.3280062675476074,293.283447265625,297.1499938964844,293.1499938964844,0.539132297039032,-9165.224609375,304.1630249023437,0.9494750499725342,0.6091055274009705,0.5796091556549072,293.176025390625,297.1499938964844,293.1499938964844,0.0228359568864107,-4657.84765625,304.1523742675781,0.4126927256584167,0.0601005814969539,0.2948030233383178,291.0750427246094,291.1499938964844,260.38360595703125,258.8489685058594,279.17724609375,293.3965759277344,291.076904296875,1.0,0.4082964062690735,0.6713035702705383,0.6713035702705383,1.0,1.0,-1.6807379722595217,0.7241172194480896,0.956620752811432,0.2172698080539703,0.0,0.0,0.8943177461624146,142.0930633544922,149.0,34.277774810791016,-20186.087890625,676.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,309.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.787109375,18000.0,0.0,0.0,0.4571720659732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229490041732788,1.2295032739639282,-1.321074796578614e-05,0.0,0.0004639715189114,0.0,0.0,214.7461700439453,0.0,0.0,0.0,0.6803238987922668,4.0,0.0,1.0
644520,293.1709289550781,297.1499938964844,293.1499938964844,0.1004192158579826,-2299.671142578125,304.151123046875,0.6070230603218079,0.156612753868103,0.1455642431974411,293.60650634765625,297.1499938964844,293.1499938964844,0.0087561206892132,-607.6132202148438,300.69775390625,0.3795894384384155,0.050000000745058,0.0524091720581054,293.2286071777344,297.1499938964844,293.1499938964844,0.3833830654621124,-5186.00634765625,304.1613464355469,0.8628374338150024,0.4648773968219757,0.3280062675476074,293.283447265625,297.1499938964844,293.1499938964844,0.539132297039032,-9165.224609375,304.1630249023437,0.9494750499725342,0.6091055274009705,0.5796091556549072,293.176025390625,297.1499938964844,293.1499938964844,0.0228359568864107,-4657.84765625,304.1523742675781,0.4126927256584167,0.0601005814969539,0.2948030233383178,291.0750427246094,291.1499938964844,260.38360595703125,258.8489685058594,279.17724609375,293.3965759277344,291.076904296875,1.0,0.4082964062690735,0.6713035702705383,0.6713035702705383,1.0,1.0,-1.6807379722595217,0.7241172194480896,0.956620752811432,0.2172698080539703,0.0,0.0,0.8943177461624146,142.0930633544922,149.0,34.277774810791016,-20186.087890625,676.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,309.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.787109375,18000.0,0.0,0.0,0.4571720659732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229490041732788,1.2295032739639282,-1.321074796578614e-05,0.0,0.0004639715189114,0.0,0.0,214.7461700439453,0.0,0.0,0.0,0.6803238987922668,4.0,0.0,1.0
644580,293.1688537597656,297.1499938964844,293.1499938964844,0.1002105176448822,-2295.447509765625,304.1510925292969,0.6041903495788574,0.1565032601356506,0.1455781310796737,293.6153259277344,297.1499938964844,293.1499938964844,0.0085150199010968,-596.31298828125,300.5210266113281,0.3772609233856201,0.050000000745058,0.0525407493114471,293.2288513183594,297.1499938964844,293.1499938964844,0.3805647790431976,-5155.52294921875,304.1622314453125,0.857999324798584,0.4628357887268066,0.3266856074333191,293.2828063964844,297.1499938964844,293.1499938964844,0.5346387624740601,-9103.5517578125,304.1661376953125,0.943070352077484,0.6058555841445923,0.5766841173171997,293.17633056640625,297.1499938964844,293.1499938964844,0.02234972640872,-4607.2158203125,304.15240478515625,0.4087366163730621,0.0593788065016269,0.2921619117259979,291.1003112792969,291.1499938964844,260.4143371582031,258.87457275390625,279.1764831542969,293.4020690917969,291.10211181640625,1.0,0.4101054966449737,0.6739131808280945,0.6739131808280945,1.0,1.0,-1.6726446151733398,0.72150057554245,0.9511439800262452,0.2167724668979644,0.0,0.0,0.8992341160774231,145.28372192382812,152.0,34.88337707519531,-20132.48046875,679.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,309.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.767578125,18000.0,0.0,0.0,0.4578419327735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240268349647522,1.2402818202972412,-1.3386187674768736e-05,0.0,0.000464651355287,0.0,0.0,219.800521850586,0.0,0.0,0.0,0.6854444146156311,4.0,0.0,1.0
644640,293.1688537597656,297.1499938964844,293.1499938964844,0.1002105176448822,-2295.447509765625,304.1510925292969,0.6041903495788574,0.1565032601356506,0.1455781310796737,293.6153259277344,297.1499938964844,293.1499938964844,0.0085150199010968,-596.31298828125,300.5210266113281,0.3772609233856201,0.050000000745058,0.0525407493114471,293.2288513183594,297.1499938964844,293.1499938964844,0.3805647790431976,-5155.52294921875,304.1622314453125,0.857999324798584,0.4628357887268066,0.3266856074333191,293.2828063964844,297.1499938964844,293.1499938964844,0.5346387624740601,-9103.5517578125,304.1661376953125,0.943070352077484,0.6058555841445923,0.5766841173171997,293.17633056640625,297.1499938964844,293.1499938964844,0.02234972640872,-4607.2158203125,304.15240478515625,0.4087366163730621,0.0593788065016269,0.2921619117259979,291.1003112792969,291.1499938964844,260.4143371582031,258.87457275390625,279.1764831542969,293.4020690917969,291.10211181640625,1.0,0.4101054966449737,0.6739131808280945,0.6739131808280945,1.0,1.0,-1.6726446151733398,0.72150057554245,0.9511439800262452,0.2167724668979644,0.0,0.0,0.8992341160774231,145.28372192382812,152.0,34.88337707519531,-20132.48046875,679.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,309.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.767578125,18000.0,0.0,0.0,0.4578419327735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240268349647522,1.2402818202972412,-1.3386187674768736e-05,0.0,0.000464651355287,0.0,0.0,219.800521850586,0.0,0.0,0.0,0.6854444146156311,4.0,0.0,1.0
644700,293.1678466796875,297.1499938964844,293.1499938964844,0.100120835006237,-2293.61474609375,304.15106201171875,0.6028403043746948,0.1564612090587616,0.1455985158681869,293.6195678710937,297.1499938964844,293.1499938964844,0.0083960257470607,-590.6070556640625,300.4320678710937,0.3761456608772278,0.050000000745058,0.0526052601635456,293.2289428710937,297.1499938964844,293.1499938964844,0.3791678845882416,-5140.44482421875,304.1625671386719,0.8556783199310303,0.4618184566497803,0.3260272145271301,293.28240966796875,297.1499938964844,293.1499938964844,0.5324000716209412,-9073.056640625,304.1672668457031,0.9399265050888062,0.6042507290840149,0.5752403736114502,293.17645263671875,297.1499938964844,293.1499938964844,0.0221150405704975,-4582.51708984375,304.15240478515625,0.4068456292152405,0.059024378657341,0.2908681035041809,291.112548828125,291.1499938964844,260.4286499023437,258.88653564453125,279.1760559082031,293.4047241210937,291.11431884765625,1.0,0.4109878838062286,0.6751829385757446,0.6751829385757446,1.0,1.0,-1.668669581413269,0.7201977968215942,0.9484717845916748,0.2165212333202362,0.0,0.0,0.9005002379417419,146.84848022460938,152.0,34.50770950317383,-20105.26953125,680.8518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,309.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.505859375,18000.0,0.0,0.0,0.4581393003463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243748426437378,1.2437618970870972,-1.3445180229609832e-05,0.0,0.000464953132905,0.0,0.0,221.4729156494141,0.0,0.0,0.0,0.6870993971824646,4.0,0.0,1.0
644760,293.1668701171875,297.1499938964844,293.1499938964844,0.100037433207035,-2291.9013671875,304.1510314941406,0.6015223860740662,0.1564247459173202,0.1456240713596344,293.623779296875,297.1499938964844,293.1499938964844,0.0082779210060834,-584.8579711914062,300.34259033203125,0.3750571608543396,0.050000000745058,0.0526691861450672,293.22900390625,297.1499938964844,293.1499938964844,0.3777785003185272,-5125.458984375,304.1628112792969,0.8534119129180908,0.4608025848865509,0.3253695964813232,293.281982421875,297.1499938964844,293.1499938964844,0.5301690697669983,-9042.775390625,304.1681823730469,0.9368180632591248,0.6026574969291687,0.573807418346405,293.176513671875,297.1499938964844,293.1499938964844,0.0218849349766969,-4558.1298828125,304.1523742675781,0.4049916267395019,0.0586727820336818,0.2895866930484772,291.12457275390625,291.1499938964844,260.4423217773437,258.89794921875,279.17559814453125,293.4073791503906,291.12628173828125,1.0,0.4118595421314239,0.6764305830001831,0.6764305830001831,1.0,1.0,-1.664728760719299,0.7188935875892639,0.9458351731300354,0.2162665277719497,0.0,0.0,0.900986671447754,148.3994598388672,155.0,33.99359130859375,-20077.89453125,682.3947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,309.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.197265625,18000.0,0.0,0.0,0.4583928883075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246018886566162,1.2460323572158811,-1.3485770068655256e-05,0.0,0.0004652104980777,0.0,0.0,222.5915679931641,0.0,0.0,0.0,0.6881796717643738,4.0,0.0,1.0
644820,293.1650695800781,297.1499938964844,293.1499938964844,0.0998871475458145,-2288.790283203125,304.15093994140625,0.5989663004875183,0.1563664823770523,0.1456876993179321,293.6322021484375,297.1499938964844,293.1499938964844,0.0080440677702426,-573.2188110351562,300.1617431640625,0.3729488849639892,0.050000000745058,0.0527958199381828,293.2291564941406,297.1499938964844,293.1499938964844,0.3750245273113251,-5095.7763671875,304.1631164550781,0.849021315574646,0.4587741494178772,0.3240559697151184,293.2810363769531,297.1499938964844,293.1499938964844,0.5257405638694763,-8982.9052734375,304.16949462890625,0.9307080507278442,0.5995020866394043,0.5709704756736755,293.1766662597656,297.1499938964844,293.1499938964844,0.0214359890669584,-4510.05322265625,304.15234375,0.401335597038269,0.0579745806753635,0.2870461344718933,291.1478881835937,291.1499938964844,260.4678039550781,258.9192810058594,279.1747741699219,293.4126892089844,291.1495361328125,1.0,0.4135788679122925,0.678864598274231,0.678864598274231,1.0,1.0,-1.6569243669509888,0.7162730693817139,0.9406513571739196,0.2157442569732666,0.0,0.0,0.8996919989585876,151.4728240966797,143.0,32.74585723876953,-20022.259765625,685.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,309.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.4587240815162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470855712890625,1.2470990419387815,-1.3513908015738709e-05,0.0,0.0004655466182157,0.0,0.0,223.2206573486328,0.0,0.0,0.0,0.6886884570121765,4.0,0.0,1.0
644880,293.1650695800781,297.1499938964844,293.1499938964844,0.0998871475458145,-2288.790283203125,304.15093994140625,0.5989663004875183,0.1563664823770523,0.1456876993179321,293.6322021484375,297.1499938964844,293.1499938964844,0.0080440677702426,-573.2188110351562,300.1617431640625,0.3729488849639892,0.050000000745058,0.0527958199381828,293.2291564941406,297.1499938964844,293.1499938964844,0.3750245273113251,-5095.7763671875,304.1631164550781,0.849021315574646,0.4587741494178772,0.3240559697151184,293.2810363769531,297.1499938964844,293.1499938964844,0.5257405638694763,-8982.9052734375,304.16949462890625,0.9307080507278442,0.5995020866394043,0.5709704756736755,293.1766662597656,297.1499938964844,293.1499938964844,0.0214359890669584,-4510.05322265625,304.15234375,0.401335597038269,0.0579745806753635,0.2870461344718933,291.1478881835937,291.1499938964844,260.4678039550781,258.9192810058594,279.1747741699219,293.4126892089844,291.1495361328125,1.0,0.4135788679122925,0.678864598274231,0.678864598274231,1.0,1.0,-1.6569243669509888,0.7162730693817139,0.9406513571739196,0.2157442569732666,0.0,0.0,0.8996919989585876,151.4728240966797,143.0,32.74585723876953,-20022.259765625,685.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,309.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.4587240815162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470855712890625,1.2470990419387815,-1.3513908015738709e-05,0.0,0.0004655466182157,0.0,0.0,223.2206573486328,0.0,0.0,0.0,0.6886884570121765,4.0,0.0,1.0
644940,293.1631164550781,297.1499938964844,293.1499938964844,0.0996006354689598,-2283.111083984375,304.1510925292969,0.6005600094795227,0.1563768088817596,0.1455950140953064,293.6405944824219,297.1499938964844,293.1499938964844,0.0077745569869875,-559.1317749023438,299.9790954589844,0.3743251860141754,0.050000000745058,0.0527128539979457,293.22906494140625,297.1499938964844,293.1499938964844,0.3720656335353851,-5063.75146484375,304.1636962890625,0.8499234318733215,0.4567858576774597,0.3226048946380615,293.2799072265625,297.1499938964844,293.1499938964844,0.5210967659950256,-8920.0634765625,304.1707458496094,0.9316253066062928,0.5964150428771973,0.5679769515991211,293.17657470703125,297.1499938964844,293.1499938964844,0.0208633411675691,-4448.076171875,304.15252685546875,0.4005869328975677,0.0573163665831089,0.2836245000362396,291.1719970703125,291.1499938964844,260.49102783203125,258.938720703125,279.1744689941406,293.41796875,291.1738586425781,1.0,0.4103437960147857,0.6812965273857117,0.6812965273857117,1.0,1.0,-1.6472713947296145,0.7127678394317627,0.9345035552978516,0.2148647159337997,0.0,0.0,0.8951889872550964,149.20892333984375,131.0,34.11916732788086,-19950.451171875,672.0888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,309.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.150390625,18000.0,0.0,0.0,0.4587388038635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435401678085327,1.243553638458252,-1.347248507954646e-05,0.0,0.0004655615775845,0.0,0.0,221.72023010253903,0.0,0.0,0.0,0.6869994401931763,4.0,0.0,1.0
645000,293.1631164550781,297.1499938964844,293.1499938964844,0.0996006354689598,-2283.111083984375,304.1510925292969,0.6005600094795227,0.1563768088817596,0.1455950140953064,293.6405944824219,297.1499938964844,293.1499938964844,0.0077745569869875,-559.1317749023438,299.9790954589844,0.3743251860141754,0.050000000745058,0.0527128539979457,293.22906494140625,297.1499938964844,293.1499938964844,0.3720656335353851,-5063.75146484375,304.1636962890625,0.8499234318733215,0.4567858576774597,0.3226048946380615,293.2799072265625,297.1499938964844,293.1499938964844,0.5210967659950256,-8920.0634765625,304.1707458496094,0.9316253066062928,0.5964150428771973,0.5679769515991211,293.17657470703125,297.1499938964844,293.1499938964844,0.0208633411675691,-4448.076171875,304.15252685546875,0.4005869328975677,0.0573163665831089,0.2836245000362396,291.1719970703125,291.1499938964844,260.49102783203125,258.938720703125,279.1744689941406,293.41796875,291.1738586425781,1.0,0.4103437960147857,0.6812965273857117,0.6812965273857117,1.0,1.0,-1.6472713947296145,0.7127678394317627,0.9345035552978516,0.2148647159337997,0.0,0.0,0.8951889872550964,149.20892333984375,131.0,34.11916732788086,-19950.451171875,672.0888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,309.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.150390625,18000.0,0.0,0.0,0.4587388038635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435401678085327,1.243553638458252,-1.347248507954646e-05,0.0,0.0004655615775845,0.0,0.0,221.72023010253903,0.0,0.0,0.0,0.6869994401931763,4.0,0.0,1.0
645060,293.16082763671875,297.1499938964844,293.1499938964844,0.0992755517363548,-2276.698974609375,304.1512756347656,0.6052166223526001,0.1565082967281341,0.1454706341028213,293.6487731933594,297.1499938964844,293.1499938964844,0.0074861734174191,-543.4248657226562,299.7953186035156,0.3782278001308441,0.050000000745058,0.0524859502911567,293.2286071777344,297.1499938964844,293.1499938964844,0.3689906895160675,-5030.416015625,304.16424560546875,0.854685366153717,0.4548752307891845,0.3210990130901336,293.2784118652344,297.1499938964844,293.1499938964844,0.5163207054138184,-8855.4453125,304.1717834472656,0.9376134276390076,0.593425452709198,0.5649281740188599,293.17608642578125,297.1499938964844,293.1499938964844,0.0202523227781057,-4380.63818359375,304.1526794433594,0.4021171629428863,0.0567418225109577,0.2798717319965362,291.19757080078125,291.1499938964844,260.5121765136719,258.9564819335937,279.1741943359375,293.4231262207031,291.19940185546875,1.0,0.4042498469352722,0.683701753616333,0.683701753616333,1.0,1.0,-1.6368768215179443,0.708885908126831,0.927990972995758,0.2138147503137588,0.0,0.0,0.8871330618858337,143.28915405273438,119.0,35.05668640136719,-19867.525390625,648.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,309.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.587890625,18000.0,0.0,0.0,0.4583243727684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234661102294922,1.2346744537353516,-1.3352760106499773e-05,0.0,0.0004651409690268,0.0,0.0,217.8102569580078,0.0,0.0,0.0,0.6827843189239502,4.0,0.0,1.0
645120,293.16082763671875,297.1499938964844,293.1499938964844,0.0992755517363548,-2276.698974609375,304.1512756347656,0.6052166223526001,0.1565082967281341,0.1454706341028213,293.6487731933594,297.1499938964844,293.1499938964844,0.0074861734174191,-543.4248657226562,299.7953186035156,0.3782278001308441,0.050000000745058,0.0524859502911567,293.2286071777344,297.1499938964844,293.1499938964844,0.3689906895160675,-5030.416015625,304.16424560546875,0.854685366153717,0.4548752307891845,0.3210990130901336,293.2784118652344,297.1499938964844,293.1499938964844,0.5163207054138184,-8855.4453125,304.1717834472656,0.9376134276390076,0.593425452709198,0.5649281740188599,293.17608642578125,297.1499938964844,293.1499938964844,0.0202523227781057,-4380.63818359375,304.1526794433594,0.4021171629428863,0.0567418225109577,0.2798717319965362,291.19757080078125,291.1499938964844,260.5121765136719,258.9564819335937,279.1741943359375,293.4231262207031,291.19940185546875,1.0,0.4042498469352722,0.683701753616333,0.683701753616333,1.0,1.0,-1.6368768215179443,0.708885908126831,0.927990972995758,0.2138147503137588,0.0,0.0,0.8871330618858337,143.28915405273438,119.0,35.05668640136719,-19867.525390625,648.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,309.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.587890625,18000.0,0.0,0.0,0.4583243727684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234661102294922,1.2346744537353516,-1.3352760106499773e-05,0.0,0.0004651409690268,0.0,0.0,217.8102569580078,0.0,0.0,0.0,0.6827843189239502,4.0,0.0,1.0
645180,293.1583251953125,297.1499938964844,293.1499938964844,0.0989798009395599,-2270.869140625,304.1513366699219,0.6119535565376282,0.1567423194646835,0.1453627347946167,293.65673828125,297.1499938964844,293.1499938964844,0.0071934699080884,-526.9489135742188,299.609375,0.3839457929134369,0.050000000745058,0.0521742217242717,293.2278747558594,297.1499938964844,293.1499938964844,0.365960955619812,-4997.60791015625,304.16455078125,0.8623097538948059,0.4530338644981384,0.3195803165435791,293.2766418457031,297.1499938964844,293.1499938964844,0.5116217136383057,-8792.021484375,304.1723327636719,0.9470499753952026,0.5905271768569946,0.5618818402290344,293.1752624511719,297.1499938964844,293.1499938964844,0.0196548234671354,-4313.3759765625,304.1528015136719,0.4053094685077667,0.0562445856630802,0.2760763764381408,291.2213134765625,291.1499938964844,260.5314636230469,258.9727478027344,279.1737976074219,293.4280700683594,291.2229309082031,1.0,0.3962756097316742,0.6860621571540833,0.6860621571540833,1.0,1.0,-1.6263364553451538,0.7048941254615784,0.9214423298835754,0.212709441781044,0.0,0.0,0.8760032653808594,135.22076416015625,107.0,32.89476776123047,-19774.259765625,618.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,309.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.701171875,18000.0,0.0,0.0,0.4574146866798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220253348350525,1.220266580581665,-1.3152023711882066e-05,0.0,0.000464217737317,0.0,0.0,211.4802703857422,0.0,0.0,0.0,0.6759650111198425,4.0,0.0,1.0
645240,293.1583251953125,297.1499938964844,293.1499938964844,0.0989798009395599,-2270.869140625,304.1513366699219,0.6119535565376282,0.1567423194646835,0.1453627347946167,293.65673828125,297.1499938964844,293.1499938964844,0.0071934699080884,-526.9489135742188,299.609375,0.3839457929134369,0.050000000745058,0.0521742217242717,293.2278747558594,297.1499938964844,293.1499938964844,0.365960955619812,-4997.60791015625,304.16455078125,0.8623097538948059,0.4530338644981384,0.3195803165435791,293.2766418457031,297.1499938964844,293.1499938964844,0.5116217136383057,-8792.021484375,304.1723327636719,0.9470499753952026,0.5905271768569946,0.5618818402290344,293.1752624511719,297.1499938964844,293.1499938964844,0.0196548234671354,-4313.3759765625,304.1528015136719,0.4053094685077667,0.0562445856630802,0.2760763764381408,291.2213134765625,291.1499938964844,260.5314636230469,258.9727478027344,279.1737976074219,293.4280700683594,291.2229309082031,1.0,0.3962756097316742,0.6860621571540833,0.6860621571540833,1.0,1.0,-1.6263364553451538,0.7048941254615784,0.9214423298835754,0.212709441781044,0.0,0.0,0.8760032653808594,135.22076416015625,107.0,32.89476776123047,-19774.259765625,618.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,309.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.701171875,18000.0,0.0,0.0,0.4574146866798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220253348350525,1.220266580581665,-1.3152023711882066e-05,0.0,0.000464217737317,0.0,0.0,211.4802703857422,0.0,0.0,0.0,0.6759650111198425,4.0,0.0,1.0
645300,293.1570129394531,297.1499938964844,293.1499938964844,0.0988532528281211,-2268.376220703125,304.1513366699219,0.6158435940742493,0.1568912863731384,0.1453194320201873,293.6606750488281,297.1499938964844,293.1499938964844,0.0070481887087225,-518.5921630859375,299.51531982421875,0.3873830139636993,0.050000000745058,0.0519975312054157,293.2274169921875,297.1499938964844,293.1499938964844,0.3644963502883911,-4981.77685546875,304.16455078125,0.8670778870582581,0.4521358013153076,0.3188219964504242,293.27569580078125,297.1499938964844,293.1499938964844,0.5093467831611633,-8761.3916015625,304.1723937988281,0.95274418592453,0.5891096591949463,0.5603682398796082,293.1747741699219,297.1499938964844,293.1499938964844,0.0193675868213176,-4280.58984375,304.1528015136719,0.4074435234069824,0.0560205169022083,0.2741967439651489,291.2317199707031,291.1499938964844,260.5404968261719,258.9803466796875,279.1735534667969,293.4305114746094,291.2331848144531,1.0,0.39178466796875,0.687222957611084,0.687222957611084,1.0,1.0,-1.6210882663726809,0.702892005443573,0.9181962609291076,0.2121501863002777,0.0,0.0,0.8695006966590881,130.66017150878906,107.0,30.57291412353516,-19723.482421875,602.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,309.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18203.34765625,18000.0,0.0,0.0,0.45675989985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110470533370972,1.2110600471496582,-1.3022805433138274e-05,0.0,0.00046355323866,0.0,0.0,207.48147583007807,0.0,0.0,0.0,0.6716170310974121,4.0,0.0,1.0
645360,293.1557312011719,297.1499938964844,293.1499938964844,0.0987447351217269,-2266.240234375,304.1512756347656,0.619983971118927,0.1570582687854766,0.1452842205762863,293.66455078125,297.1499938964844,293.1499938964844,0.0069043217226862,-510.2080993652344,299.4203186035156,0.3911105990409851,0.050000000745058,0.0518112555146217,293.2269287109375,297.1499938964844,293.1499938964844,0.3630792498588562,-4966.48291015625,304.1644897460937,0.8724544048309326,0.4512509703636169,0.3180661499500274,293.27471923828125,297.1499938964844,293.1499938964844,0.5071411728858948,-8731.75,304.1723327636719,0.9589351415634156,0.58771151304245,0.5588635802268982,293.1742553710937,297.1499938964844,293.1499938964844,0.0190896447747945,-4248.59765625,304.1528015136719,0.4099262952804565,0.0558100901544094,0.2723371684551239,291.2408142089844,291.1499938964844,260.5491027832031,258.9876708984375,279.1733093261719,293.4328918457031,291.2420654296875,1.0,0.3870353400707245,0.688370406627655,0.688370406627655,1.0,1.0,-1.6158761978149414,0.7008959054946899,0.9149803519248962,0.2115906327962875,0.0,0.0,0.8625292778015137,125.85792541503906,95.0,27.51057243347168,-19669.8671875,585.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,309.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18231.029296875,18000.0,0.0,0.0,0.4559683501720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006220817565918,1.2006349563598633,-1.2876394066552166e-05,0.0,0.0004627499147318,0.0,0.0,203.00543212890625,0.0,0.0,0.0,0.6667026281356812,4.0,0.0,1.0
645420,293.15313720703125,297.1499938964844,293.1499938964844,0.0985891073942184,-2263.184814453125,304.151123046875,0.629167377948761,0.1574407070875167,0.1452395766973495,293.6722412109375,297.1499938964844,293.1499938964844,0.0066219894215464,-493.45458984375,299.2271728515625,0.3987071514129638,0.050000000745058,0.0514180324971675,293.2258605957031,297.1499938964844,293.1499938964844,0.360415518283844,-4937.818359375,304.1640930175781,0.8850598931312561,0.4495173394680023,0.3165652453899383,293.27264404296875,297.1499938964844,293.1499938964844,0.5029776096343994,-8675.9638671875,304.1718139648437,0.972419798374176,0.5849698781967163,0.5558860898017883,293.1731262207031,297.1499938964844,293.1499938964844,0.0185632240027189,-4187.3251953125,304.1527404785156,0.4160488247871399,0.0554240010678768,0.2686870396137237,291.2543334960937,291.1499938964844,260.5653076171875,259.0014038085937,279.1728210449219,293.4377136230469,291.25506591796875,1.0,0.37689870595932,0.6906262040138245,0.6906262040138245,1.0,1.0,-1.6055923700332642,0.696937620639801,0.9086546897888184,0.2104770839214325,0.0,0.0,0.8476501703262329,115.73340606689452,83.0,19.66514778137207,-19554.30078125,551.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.634765625,18000.0,0.0,0.0,0.4539670944213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765999794006348,1.1766124963760376,-1.2540158422780223e-05,0.0,0.0004607189039234,0.0,0.0,192.91671752929688,0.0,0.0,0.0,0.6554118394851685,4.0,0.0,1.0
645480,293.15313720703125,297.1499938964844,293.1499938964844,0.0985891073942184,-2263.184814453125,304.151123046875,0.629167377948761,0.1574407070875167,0.1452395766973495,293.6722412109375,297.1499938964844,293.1499938964844,0.0066219894215464,-493.45458984375,299.2271728515625,0.3987071514129638,0.050000000745058,0.0514180324971675,293.2258605957031,297.1499938964844,293.1499938964844,0.360415518283844,-4937.818359375,304.1640930175781,0.8850598931312561,0.4495173394680023,0.3165652453899383,293.27264404296875,297.1499938964844,293.1499938964844,0.5029776096343994,-8675.9638671875,304.1718139648437,0.972419798374176,0.5849698781967163,0.5558860898017883,293.1731262207031,297.1499938964844,293.1499938964844,0.0185632240027189,-4187.3251953125,304.1527404785156,0.4160488247871399,0.0554240010678768,0.2686870396137237,291.2543334960937,291.1499938964844,260.5653076171875,259.0014038085937,279.1728210449219,293.4377136230469,291.25506591796875,1.0,0.37689870595932,0.6906262040138245,0.6906262040138245,1.0,1.0,-1.6055923700332642,0.696937620639801,0.9086546897888184,0.2104770839214325,0.0,0.0,0.8476501703262329,115.73340606689452,83.0,19.66514778137207,-19554.30078125,551.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,309.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.634765625,18000.0,0.0,0.0,0.4539670944213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765999794006348,1.1766124963760376,-1.2540158422780223e-05,0.0,0.0004607189039234,0.0,0.0,192.91671752929688,0.0,0.0,0.0,0.6554118394851685,4.0,0.0,1.0
