time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.15057373046875,297.1499938964844,293.1499938964844,0.0985223650932312,-2261.88671875,304.1508483886719,0.6400274634361267,0.1578816771507263,0.145232081413269,293.6798400878906,297.1499938964844,293.1499938964844,0.0063484241254627,-476.85150146484375,299.029296875,0.4069115221500397,0.050000000745058,0.051006980240345,293.2247314453125,297.1499938964844,293.1499938964844,0.3580017983913421,-4911.95654296875,304.1634216308594,0.9002575278282166,0.4478262364864349,0.3150817453861236,293.2705078125,297.1499938964844,293.1499938964844,0.4991776645183563,-8625.2626953125,304.1708679199219,0.9867354035377502,0.5822953581809998,0.552955150604248,293.1719665527344,297.1499938964844,293.1499938964844,0.0180755779147148,-4129.82373046875,304.15264892578125,0.4240818321704864,0.0550754256546497,0.2651324570178985,291.26104736328125,291.1499938964844,260.5802917480469,259.01416015625,279.1723327636719,293.4425354003906,291.2612609863281,1.0,0.3660723567008972,0.692833662033081,0.692833662033081,1.0,1.0,-1.5955231189727783,0.693040668964386,0.9024824500083924,0.209377571940422,0.0,0.0,0.8323236107826233,105.16254425048828,71.0,10.5692777633667,-19428.927734375,516.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,309.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18308.3984375,18000.0,0.0,0.0,0.451414406299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494674682617188,1.149479627609253,-1.2163869541836902e-05,0.0,0.0004581282264553,0.0,0.0,181.9119415283203,0.0,0.0,0.0,0.6427142024040222,4.0,0.0,1.0
645600,293.15057373046875,297.1499938964844,293.1499938964844,0.0985223650932312,-2261.88671875,304.1508483886719,0.6400274634361267,0.1578816771507263,0.145232081413269,293.6798400878906,297.1499938964844,293.1499938964844,0.0063484241254627,-476.85150146484375,299.029296875,0.4069115221500397,0.050000000745058,0.051006980240345,293.2247314453125,297.1499938964844,293.1499938964844,0.3580017983913421,-4911.95654296875,304.1634216308594,0.9002575278282166,0.4478262364864349,0.3150817453861236,293.2705078125,297.1499938964844,293.1499938964844,0.4991776645183563,-8625.2626953125,304.1708679199219,0.9867354035377502,0.5822953581809998,0.552955150604248,293.1719665527344,297.1499938964844,293.1499938964844,0.0180755779147148,-4129.82373046875,304.15264892578125,0.4240818321704864,0.0550754256546497,0.2651324570178985,291.26104736328125,291.1499938964844,260.5802917480469,259.01416015625,279.1723327636719,293.4425354003906,291.2612609863281,1.0,0.3660723567008972,0.692833662033081,0.692833662033081,1.0,1.0,-1.5955231189727783,0.693040668964386,0.9024824500083924,0.209377571940422,0.0,0.0,0.8323236107826233,105.16254425048828,71.0,10.5692777633667,-19428.927734375,516.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,309.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18308.3984375,18000.0,0.0,0.0,0.451414406299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494674682617188,1.149479627609253,-1.2163869541836902e-05,0.0,0.0004581282264553,0.0,0.0,181.9119415283203,0.0,0.0,0.0,0.6427142024040222,4.0,0.0,1.0
645660,293.1480407714844,297.1499938964844,293.1499938964844,0.0985483601689338,-2262.40283203125,304.1505126953125,0.6529747247695923,0.1583809703588485,0.1452748775482177,293.6874084472656,297.1499938964844,293.1499938964844,0.006085455417633,-460.540283203125,298.8266296386719,0.4164855778217315,0.050000000745058,0.0505963638424873,293.2235107421875,297.1499938964844,293.1499938964844,0.3558267652988434,-4888.74267578125,304.1625671386719,0.918947458267212,0.4461770355701446,0.3136259019374847,293.26788330078125,297.1499938964844,293.1499938964844,0.4937049746513366,-8549.2744140625,304.1735534667969,0.9990000128746032,0.5797694325447083,0.5479631423950195,293.1707458496094,297.1499938964844,293.1499938964844,0.0176290906965732,-4076.532958984375,304.1524963378906,0.4343946278095245,0.0547615177929401,0.261724978685379,291.2616577148437,291.1499938964844,260.5942687988281,259.026123046875,279.1728515625,293.44757080078125,291.2616577148437,1.0,0.3546079695224762,0.6951059699058533,0.6951059699058533,1.0,1.0,-1.5832743644714355,0.6881107091903687,0.8951636552810669,0.2079396545886993,0.0,0.0,0.8173555731773376,94.57135009765624,59.0,3.4071743488311768,-19278.73828125,480.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737976074219,309.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18320.85546875,18000.0,0.0,0.0,0.4483363628387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208393573760986,1.1208511590957642,-1.1772007383115124e-05,0.0,0.000455004395917,0.0,0.0,170.7536163330078,0.0,0.0,0.0,0.6293763518333435,4.0,0.0,1.0
645720,293.1480407714844,297.1499938964844,293.1499938964844,0.0985483601689338,-2262.40283203125,304.1505126953125,0.6529747247695923,0.1583809703588485,0.1452748775482177,293.6874084472656,297.1499938964844,293.1499938964844,0.006085455417633,-460.540283203125,298.8266296386719,0.4164855778217315,0.050000000745058,0.0505963638424873,293.2235107421875,297.1499938964844,293.1499938964844,0.3558267652988434,-4888.74267578125,304.1625671386719,0.918947458267212,0.4461770355701446,0.3136259019374847,293.26788330078125,297.1499938964844,293.1499938964844,0.4937049746513366,-8549.2744140625,304.1735534667969,0.9990000128746032,0.5797694325447083,0.5479631423950195,293.1707458496094,297.1499938964844,293.1499938964844,0.0176290906965732,-4076.532958984375,304.1524963378906,0.4343946278095245,0.0547615177929401,0.261724978685379,291.2616577148437,291.1499938964844,260.5942687988281,259.026123046875,279.1728515625,293.44757080078125,291.2616577148437,1.0,0.3546079695224762,0.6951059699058533,0.6951059699058533,1.0,1.0,-1.5832743644714355,0.6881107091903687,0.8951636552810669,0.2079396545886993,0.0,0.0,0.8173555731773376,94.57135009765624,59.0,3.4071743488311768,-19278.73828125,480.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737976074219,309.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18320.85546875,18000.0,0.0,0.0,0.4483363628387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208393573760986,1.1208511590957642,-1.1772007383115124e-05,0.0,0.000455004395917,0.0,0.0,170.7536163330078,0.0,0.0,0.0,0.6293763518333435,4.0,0.0,1.0
645780,293.1453552246094,297.1499938964844,293.1499938964844,0.0984168201684951,-2259.42822265625,304.1506042480469,0.6654186248779297,0.1589716523885727,0.1454795747995376,293.6947937011719,297.1499938964844,293.1499938964844,0.0058351391926407,-444.0673828125,298.6358642578125,0.4258900582790375,0.050000000745058,0.0502726733684539,293.2222900390625,297.1499938964844,293.1499938964844,0.3527514338493347,-4854.77099609375,304.16357421875,0.9367980360984802,0.4445675313472748,0.3122718036174774,293.24267578125,297.1499938964844,293.1499938964844,0.4633290767669678,-8110.736328125,304.21630859375,0.9990000128746032,0.5818201303482056,0.5195517539978027,293.1691589355469,297.1499938964844,293.1499938964844,0.0172267779707908,-4024.92919921875,304.15234375,0.444724977016449,0.0545567087829113,0.2591215074062347,291.2948913574219,291.1499938964844,260.6074523925781,259.03741455078125,279.1810607910156,293.45623779296875,291.29901123046875,1.0,0.3415346145629883,0.6986238956451416,0.6986238956451416,1.0,1.0,-1.5442681312561035,0.6712857484817505,0.8729824423789978,0.2015504986047744,0.0,0.0,0.7964752912521362,85.7543716430664,47.0,45.97343063354492,-18924.048828125,434.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8370056152344,309.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18416.37109375,18000.0,0.0,0.0,0.4443069100379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867818593978882,1.086793303489685,-1.133704154199222e-05,0.0,0.0004509150166995,0.0,0.0,158.3118438720703,0.0,0.0,0.0,0.6134766340255737,4.0,0.0,1.0
645840,293.1453552246094,297.1499938964844,293.1499938964844,0.0984168201684951,-2259.42822265625,304.1506042480469,0.6654186248779297,0.1589716523885727,0.1454795747995376,293.6947937011719,297.1499938964844,293.1499938964844,0.0058351391926407,-444.0673828125,298.6358642578125,0.4258900582790375,0.050000000745058,0.0502726733684539,293.2222900390625,297.1499938964844,293.1499938964844,0.3527514338493347,-4854.77099609375,304.16357421875,0.9367980360984802,0.4445675313472748,0.3122718036174774,293.24267578125,297.1499938964844,293.1499938964844,0.4633290767669678,-8110.736328125,304.21630859375,0.9990000128746032,0.5818201303482056,0.5195517539978027,293.1691589355469,297.1499938964844,293.1499938964844,0.0172267779707908,-4024.92919921875,304.15234375,0.444724977016449,0.0545567087829113,0.2591215074062347,291.2948913574219,291.1499938964844,260.6074523925781,259.03741455078125,279.1810607910156,293.45623779296875,291.29901123046875,1.0,0.3415346145629883,0.6986238956451416,0.6986238956451416,1.0,1.0,-1.5442681312561035,0.6712857484817505,0.8729824423789978,0.2015504986047744,0.0,0.0,0.7964752912521362,85.7543716430664,47.0,45.97343063354492,-18924.048828125,434.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8370056152344,309.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18416.37109375,18000.0,0.0,0.0,0.4443069100379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867818593978882,1.086793303489685,-1.133704154199222e-05,0.0,0.0004509150166995,0.0,0.0,158.3118438720703,0.0,0.0,0.0,0.6134766340255737,4.0,0.0,1.0
645900,293.1440124511719,297.1499938964844,293.1499938964844,0.0982828587293624,-2256.52490234375,304.1507263183594,0.6727724671363831,0.1592943668365478,0.1455986201763153,293.69854736328125,297.1499938964844,293.1499938964844,0.0057072755880653,-435.3588562011719,298.5443115234375,0.4317262172698974,0.050000000745058,0.0501038059592247,293.2218017578125,297.1499938964844,293.1499938964844,0.3509005010128021,-4834.1513671875,304.1644897460937,0.9469565749168396,0.443747878074646,0.3115813136100769,293.2186889648437,297.1499938964844,293.1499938964844,0.4460054039955139,-7861.6474609375,304.2356872558594,0.9990000128746032,0.5853509306907654,0.5038998126983643,293.16815185546875,297.1499938964844,293.1499938964844,0.0170365571975708,-3999.401611328125,304.1522521972656,0.451311856508255,0.0545148998498916,0.258024662733078,291.3219909667969,291.1499938964844,260.6138000488281,259.0428771972656,279.1859741210937,293.4652709960937,291.3262023925781,1.0,0.3344946503639221,0.700786292552948,0.700786292552948,1.0,1.0,-1.5232726335525513,0.6623100638389587,0.8609626293182373,0.1981543898582458,0.0,0.0,0.7822964191436768,81.15081024169922,47.0,59.938114166259766,-18714.056640625,410.9889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474182128906,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18519.77734375,18000.0,0.0,0.0,0.4417202770709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624384880065918,1.06244957447052,-1.104271814256208e-05,0.0,0.0004482899094,0.0,0.0,149.9119110107422,0.0,0.0,0.0,0.6022897958755493,4.0,0.0,1.0
645960,293.14263916015625,297.1499938964844,293.1499938964844,0.0981664657592773,-2253.9599609375,304.1508178710937,0.6809772849082947,0.1596409231424331,0.1457354575395584,293.7023010253906,297.1499938964844,293.1499938964844,0.0055813565850257,-426.6922912597656,298.452392578125,0.4385083615779876,0.050000000745058,0.0499313548207283,293.2213134765625,297.1499938964844,293.1499938964844,0.3490546643733978,-4813.62109375,304.1651916503906,0.957730233669281,0.4429307878017425,0.3108867704868316,293.1884460449219,297.1499938964844,293.1499938964844,0.427734911441803,-7598.8125,304.2532958984375,0.9990000128746032,0.5904141664505005,0.4873972237110138,293.1669311523437,297.1499938964844,293.1499938964844,0.0168743059039115,-3977.193359375,304.15216064453125,0.4590741693973541,0.0545229166746139,0.2571292221546173,291.3487243652344,291.1499938964844,260.6200561523437,259.0482788085937,279.1927185058594,293.48193359375,291.3528137207031,1.0,0.3271507024765014,0.7034220695495605,0.7034220695495605,1.0,1.0,-1.5015114545822144,0.6531158685684204,0.8483956456184387,0.1947262436151504,0.0,0.0,0.7663635015487671,76.44979858398438,65.0,66.5583267211914,-18481.216796875,387.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0783386230469,309.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18624.060546875,18000.0,0.0,0.0,0.438687652349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330935716629028,1.0331043004989624,-1.069288464350393e-05,0.0,0.0004452121793292,0.0,0.0,140.18743896484375,0.0,0.0,0.0,0.5889132022857666,4.0,0.0,1.0
646020,293.1405639648437,297.1499938964844,293.1499938964844,0.0984372943639755,-2258.882080078125,304.1500549316406,0.6872410774230957,0.16025310754776,0.1462121605873108,293.7100830078125,297.1499938964844,293.1499938964844,0.0053680739365518,-412.38031005859375,298.2500305175781,0.4433306157588959,0.050000000745058,0.0498214438557624,293.2207336425781,297.1499938964844,293.1499938964844,0.3467561602592468,-4788.9833984375,304.163818359375,0.9638869762420654,0.441242516040802,0.3096464276313782,293.1285400390625,297.1499938964844,293.1499938964844,0.414035826921463,-7414.5068359375,304.2403259277344,0.9990000128746032,0.6016288995742798,0.4765761792659759,293.1644897460937,297.1499938964844,293.1499938964844,0.0168101619929075,-3968.255126953125,304.1515197753906,0.4647414684295654,0.054587572813034,0.2568269968032837,291.3650207519531,291.1499938964844,260.6322631835937,259.0588073730469,279.19927978515625,293.53155517578125,291.3621826171875,1.0,0.3233079314231872,0.7087675929069519,0.7087675929069519,1.0,1.0,-1.4870877265930176,0.6480914950370789,0.8389962315559387,0.1934208124876022,0.0,0.0,0.7355473041534424,73.44505310058594,83.0,10.673857688903809,-18178.001953125,372.5240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702697753906,309.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18729.46875,18000.0,0.0,0.0,0.4314705431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644989371299744,0.9645088315010072,-9.884644896374084e-06,0.0,0.0004378877638373,0.0,0.0,119.01209259033205,0.0,0.0,0.0,0.5581842660903931,4.0,0.0,1.0
646080,293.1405639648437,297.1499938964844,293.1499938964844,0.0984372943639755,-2258.882080078125,304.1500549316406,0.6872410774230957,0.16025310754776,0.1462121605873108,293.7100830078125,297.1499938964844,293.1499938964844,0.0053680739365518,-412.38031005859375,298.2500305175781,0.4433306157588959,0.050000000745058,0.0498214438557624,293.2207336425781,297.1499938964844,293.1499938964844,0.3467561602592468,-4788.9833984375,304.163818359375,0.9638869762420654,0.441242516040802,0.3096464276313782,293.1285400390625,297.1499938964844,293.1499938964844,0.414035826921463,-7414.5068359375,304.2403259277344,0.9990000128746032,0.6016288995742798,0.4765761792659759,293.1644897460937,297.1499938964844,293.1499938964844,0.0168101619929075,-3968.255126953125,304.1515197753906,0.4647414684295654,0.054587572813034,0.2568269968032837,291.3650207519531,291.1499938964844,260.6322631835937,259.0588073730469,279.19927978515625,293.53155517578125,291.3621826171875,1.0,0.3233079314231872,0.7087675929069519,0.7087675929069519,1.0,1.0,-1.4870877265930176,0.6480914950370789,0.8389962315559387,0.1934208124876022,0.0,0.0,0.7355473041534424,73.44505310058594,83.0,10.673857688903809,-18178.001953125,372.5240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702697753906,309.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18729.46875,18000.0,0.0,0.0,0.4314705431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644989371299744,0.9645088315010072,-9.884644896374084e-06,0.0,0.0004378877638373,0.0,0.0,119.01209259033205,0.0,0.0,0.0,0.5581842660903931,4.0,0.0,1.0
646140,293.1394958496094,297.1499938964844,293.1499938964844,0.0994380936026573,-2278.62939453125,304.1483459472656,0.6841242909431458,0.1607051640748977,0.1467270702123642,293.71783447265625,297.1499938964844,293.1499938964844,0.0052003734745085,-402.146728515625,298.00634765625,0.4398154616355896,0.050000000745058,0.049900684505701,293.2202453613281,297.1499938964844,293.1499938964844,0.3471055626869201,-4795.16064453125,304.1585693359375,0.9572422504425048,0.4395479559898376,0.3085283637046814,293.099853515625,297.1499938964844,293.1499938964844,0.422028124332428,-7550.19677734375,304.1963806152344,0.9990000128746032,0.6080623269081116,0.4843957424163818,293.1624755859375,297.1499938964844,293.1499938964844,0.0170206613838672,-3999.830078125,304.1506652832031,0.4611184895038605,0.0546310022473335,0.2575139999389648,291.2991027832031,291.1499938964844,260.6443176269531,259.0692749023437,279.1912841796875,293.5598449707031,291.2915954589844,1.0,0.3270988464355469,0.7126278877258301,0.7126278877258301,1.0,1.0,-1.4966599941253662,0.6535702347755432,0.843089759349823,0.1964789032936096,0.0,0.0,0.7194142937660217,75.59830474853516,101.0,-76.50017547607422,-18084.666015625,382.8358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.615234375,309.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.109375,18000.0,0.0,0.0,0.4236180484294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125081300735474,0.9125173687934875,-9.239048267772889e-06,0.0,0.0004299184656701,0.0,0.0,104.02183532714844,0.0,0.0,0.0,0.5350762605667114,4.0,0.0,1.0
646200,293.1394958496094,297.1499938964844,293.1499938964844,0.0994380936026573,-2278.62939453125,304.1483459472656,0.6841242909431458,0.1607051640748977,0.1467270702123642,293.71783447265625,297.1499938964844,293.1499938964844,0.0052003734745085,-402.146728515625,298.00634765625,0.4398154616355896,0.050000000745058,0.049900684505701,293.2202453613281,297.1499938964844,293.1499938964844,0.3471055626869201,-4795.16064453125,304.1585693359375,0.9572422504425048,0.4395479559898376,0.3085283637046814,293.099853515625,297.1499938964844,293.1499938964844,0.422028124332428,-7550.19677734375,304.1963806152344,0.9990000128746032,0.6080623269081116,0.4843957424163818,293.1624755859375,297.1499938964844,293.1499938964844,0.0170206613838672,-3999.830078125,304.1506652832031,0.4611184895038605,0.0546310022473335,0.2575139999389648,291.2991027832031,291.1499938964844,260.6443176269531,259.0692749023437,279.1912841796875,293.5598449707031,291.2915954589844,1.0,0.3270988464355469,0.7126278877258301,0.7126278877258301,1.0,1.0,-1.4966599941253662,0.6535702347755432,0.843089759349823,0.1964789032936096,0.0,0.0,0.7194142937660217,75.59830474853516,101.0,-76.50017547607422,-18084.666015625,382.8358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.615234375,309.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.109375,18000.0,0.0,0.0,0.4236180484294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125081300735474,0.9125173687934875,-9.239048267772889e-06,0.0,0.0004299184656701,0.0,0.0,104.02183532714844,0.0,0.0,0.0,0.5350762605667114,4.0,0.0,1.0
646260,293.13916015625,297.1499938964844,293.1499938964844,0.1002266630530357,-2294.232177734375,304.1473083496094,0.6789624691009521,0.1609310209751129,0.1470523625612259,293.7225036621094,297.1499938964844,293.1499938964844,0.0051126857288181,-397.0802612304688,297.8477783203125,0.4349213242530823,0.050000000745058,0.0500198043882846,293.22003173828125,297.1499938964844,293.1499938964844,0.3480106890201568,-4806.7197265625,304.1551208496094,0.9484035968780518,0.4385232031345367,0.3079078793525696,293.1016540527344,297.1499938964844,293.1499938964844,0.4347748458385467,-7746.408203125,304.16363525390625,0.9990000128746032,0.6084902286529541,0.49592125415802,293.1620788574219,297.1499938964844,293.1499938964844,0.0171751324087381,-4023.603271484375,304.1502380371094,0.4552414417266845,0.0545246079564094,0.2578401267528534,291.2392272949219,291.1499938964844,260.65155029296875,259.0755310058594,279.1799011230469,293.55810546875,291.2306823730469,1.0,0.3322520852088928,0.7136440873146057,0.7136440873146057,1.0,1.0,-1.5106711387634275,0.6602896451950073,0.8503814339637756,0.1996022313833236,0.0,0.0,0.7178168892860413,78.8307876586914,101.0,-112.80457305908205,-18140.912109375,398.3473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7004089355469,309.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18278.615234375,18000.0,0.0,0.0,0.4191361665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976784348487854,0.8976874351501465,-9.027075066114776e-06,0.0,0.0004253699444234,0.0,0.0,99.73107147216795,0.0,0.0,0.0,0.5283706784248352,4.0,0.0,1.0
646320,293.1390075683594,297.1499938964844,293.1499938964844,0.1007928252220153,-2305.40478515625,304.1466369628906,0.6745389103889465,0.1610712707042694,0.1472834348678589,293.7257080078125,297.1499938964844,293.1499938964844,0.0050571500323712,-393.9075012207031,297.73907470703125,0.4309279918670654,0.050000000745058,0.0501257926225662,293.219970703125,297.1499938964844,293.1499938964844,0.3487387299537658,-4815.7412109375,304.15301513671875,0.9408136606216432,0.437829315662384,0.3075083494186401,293.1107482910156,297.1499938964844,293.1499938964844,0.4460074007511139,-7915.5712890625,304.14080810546875,0.9990000128746032,0.6072072386741638,0.5059551000595093,293.1622619628906,297.1499938964844,293.1499938964844,0.0172571707516908,-4037.0185546875,304.1500549316406,0.4500963091850281,0.0543671175837516,0.2578413188457489,291.1961669921875,291.1499938964844,260.65643310546875,259.07977294921875,279.17071533203125,293.5500793457031,291.1875,1.0,0.3366595804691314,0.7137410044670105,0.7137410044670105,1.0,1.0,-1.5226398706436155,0.6658220887184143,0.8568177819252014,0.2020525783300399,0.0,0.0,0.7199431657791138,81.70083618164062,119.0,-128.13754272460938,-18220.65234375,412.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7210998535156,309.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.47265625,18000.0,0.0,0.0,0.4164281189441681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8950940370559692,0.8951029777526855,-8.964758308138698e-06,0.0,0.0004226216115057,0.0,0.0,98.78768157958984,0.0,0.0,0.0,0.5270848870277405,4.0,0.0,1.0
646380,293.13897705078125,297.1499938964844,293.1499938964844,0.1022373437881469,-2333.757568359375,304.1453857421875,0.6613427996635437,0.1613565981388092,0.1478947848081588,293.7342224121094,297.1499938964844,293.1499938964844,0.0049238624051213,-386.2078552246094,297.46197509765625,0.4197909533977508,0.050000000745058,0.0504745244979858,293.2200622558594,297.1499938964844,293.1499938964844,0.3506065607070923,-4838.39599609375,304.1489562988281,0.9177995920181274,0.4360347390174866,0.3065349459648132,293.15948486328125,297.1499938964844,293.1499938964844,0.4819102585315704,-8443.7421875,304.0841064453125,0.9990000128746032,0.5983960032463074,0.5376496315002441,293.1643371582031,297.1499938964844,293.1499938964844,0.0173221137374639,-4053.161865234375,304.1499328613281,0.4345056712627411,0.0536371506750583,0.256765753030777,291.08953857421875,291.1499938964844,260.6687927246094,259.0904846191406,279.14678955078125,293.5149230957031,291.0815734863281,1.0,0.350380390882492,0.7122047543525696,0.7122047543525696,1.0,1.0,-1.5593756437301636,0.6823139786720276,0.877061665058136,0.2090469896793365,0.0,0.0,0.7351882457733154,91.11348724365234,122.0,-141.2002716064453,-18532.57421875,457.0385437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.625244140625,309.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.359375,18000.0,0.0,0.0,0.4112264215946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122602939605712,0.912269413471222,-9.072626198758371e-06,0.0,0.0004173425550106,0.0,0.0,102.60243225097656,0.0,0.0,0.0,0.5342957377433777,4.0,0.0,1.0
646440,293.13897705078125,297.1499938964844,293.1499938964844,0.1022373437881469,-2333.757568359375,304.1453857421875,0.6613427996635437,0.1613565981388092,0.1478947848081588,293.7342224121094,297.1499938964844,293.1499938964844,0.0049238624051213,-386.2078552246094,297.46197509765625,0.4197909533977508,0.050000000745058,0.0504745244979858,293.2200622558594,297.1499938964844,293.1499938964844,0.3506065607070923,-4838.39599609375,304.1489562988281,0.9177995920181274,0.4360347390174866,0.3065349459648132,293.15948486328125,297.1499938964844,293.1499938964844,0.4819102585315704,-8443.7421875,304.0841064453125,0.9990000128746032,0.5983960032463074,0.5376496315002441,293.1643371582031,297.1499938964844,293.1499938964844,0.0173221137374639,-4053.161865234375,304.1499328613281,0.4345056712627411,0.0536371506750583,0.256765753030777,291.08953857421875,291.1499938964844,260.6687927246094,259.0904846191406,279.14678955078125,293.5149230957031,291.0815734863281,1.0,0.350380390882492,0.7122047543525696,0.7122047543525696,1.0,1.0,-1.5593756437301636,0.6823139786720276,0.877061665058136,0.2090469896793365,0.0,0.0,0.7351882457733154,91.11348724365234,122.0,-141.2002716064453,-18532.57421875,457.0385437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.625244140625,309.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.359375,18000.0,0.0,0.0,0.4112264215946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122602939605712,0.912269413471222,-9.072626198758371e-06,0.0,0.0004173425550106,0.0,0.0,102.60243225097656,0.0,0.0,0.0,0.5342957377433777,4.0,0.0,1.0
646500,293.13922119140625,297.1499938964844,293.1499938964844,0.1028671637177467,-2346.06396484375,304.14508056640625,0.6558321714401245,0.1614491939544677,0.1481489390134811,293.7387390136719,297.1499938964844,293.1499938964844,0.0048532029613852,-381.8955078125,297.3233337402344,0.4153987169265747,0.050000000745058,0.0506387650966644,293.2202453613281,297.1499938964844,293.1499938964844,0.3513350188732147,-4847.11474609375,304.1478271484375,0.9082183241844176,0.4351164698600769,0.3060208857059479,293.1947021484375,297.1499938964844,293.1499938964844,0.4989155232906341,-8687.08984375,304.0653381347656,0.9990000128746032,0.5913631319999695,0.5519471168518066,293.1659851074219,297.1499938964844,293.1499938964844,0.0172413252294063,-4046.84619140625,304.1501159667969,0.4276317059993744,0.0531333200633525,0.2554503083229065,291.0420837402344,291.1499938964844,260.6751403808594,259.09600830078125,279.1394348144531,293.4980773925781,291.0359802246094,1.0,0.3560986220836639,0.71110600233078,0.71110600233078,1.0,1.0,-1.5748515129089355,0.689110517501831,0.8857409954071045,0.2119202613830566,0.0,0.0,0.7471873164176941,95.52469635009766,122.0,-130.97959899902344,-18691.130859375,477.7376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4981994628906,309.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17616.123046875,18000.0,0.0,0.0,0.4096657633781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319228529930116,0.9319321513175964,-9.257716556021478e-06,0.0,0.0004157586663495,0.0,0.0,107.60504150390624,0.0,0.0,0.0,0.5428794622421265,4.0,0.0,1.0
646560,293.1395874023437,297.1499938964844,293.1499938964844,0.1033578142523765,-2355.53125,304.14508056640625,0.6499865055084229,0.1615155190229416,0.1483946740627288,293.7433166503906,297.1499938964844,293.1499938964844,0.0047823232598602,-377.301025390625,297.1907958984375,0.4108791649341583,0.050000000745058,0.0508264303207397,293.2203369140625,297.1499938964844,293.1499938964844,0.3516288101673126,-4850.6396484375,304.147705078125,0.8987303376197815,0.4342056810855865,0.3055215179920196,293.2303771972656,297.1499938964844,293.1499938964844,0.5064740777015686,-8789.5439453125,304.0678100585937,0.9954199194908142,0.5837835669517517,0.5571054220199585,293.16766357421875,297.1499938964844,293.1499938964844,0.0171122606843709,-4033.354736328125,304.1503295898437,0.4206582903861999,0.0525998473167419,0.2539926767349243,291.0096130371094,291.1499938964844,260.681640625,259.1016540527344,279.14019775390625,293.48956298828125,291.0064697265625,1.0,0.3610204458236694,0.7106037735939026,0.7106037735939026,1.0,1.0,-1.5789276361465454,0.6907517910003662,0.8881758451461792,0.2128289490938186,0.0,0.0,0.759896993637085,100.35128021240234,125.0,-101.72814178466795,-18771.7734375,493.1889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3314208984375,309.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17508.4765625,18000.0,0.0,0.0,0.4088011085987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9562098383903505,0.9562193751335144,-9.511838470643852e-06,0.0,0.0004148811567574,0.0,0.0,114.20491027832033,0.0,0.0,0.0,0.553604006767273,4.0,0.0,1.0
646620,293.14068603515625,297.1499938964844,293.1499938964844,0.1035797670483589,-2359.119873046875,304.1463623046875,0.639238715171814,0.1615541577339172,0.1488300710916519,293.7529296875,297.1499938964844,293.1499938964844,0.004620540421456,-365.3971557617188,296.9653625488281,0.4026475548744201,0.050000000745058,0.0512160472571849,293.2209167480469,297.1499938964844,293.1499938964844,0.3497631251811981,-4828.91015625,304.1516418457031,0.8811994791030884,0.4323106706142425,0.3045195937156677,293.2657775878906,297.1499938964844,293.1499938964844,0.4978412091732025,-8645.6318359375,304.1090087890625,0.9754291772842408,0.57448810338974,0.546970784664154,293.1710205078125,297.1499938964844,293.1499938964844,0.0166786089539527,-3977.729736328125,304.15093994140625,0.408287912607193,0.0514692477881908,0.2508557438850403,291.0267944335937,291.1499938964844,260.6951599121094,259.1133728027344,279.1527404785156,293.4951171875,291.0290832519531,1.0,0.3682296872138977,0.7115224003791809,0.7115224003791809,1.0,1.0,-1.5630930662155151,0.6836819648742676,0.8794111013412476,0.2100011855363845,0.0,0.0,0.775925874710083,109.96329498291016,128.0,-1.3670306205749512,-18710.390625,509.2998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98297119140625,309.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17578.587890625,18000.0,0.0,0.0,0.4082634449005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993119835853576,0.99932199716568,-1.0039527296612503e-05,0.0,0.0004143354890402,0.0,0.0,127.192626953125,0.0,0.0,0.0,0.5729281902313232,4.0,0.0,1.0
646680,293.14068603515625,297.1499938964844,293.1499938964844,0.1035797670483589,-2359.119873046875,304.1463623046875,0.639238715171814,0.1615541577339172,0.1488300710916519,293.7529296875,297.1499938964844,293.1499938964844,0.004620540421456,-365.3971557617188,296.9653625488281,0.4026475548744201,0.050000000745058,0.0512160472571849,293.2209167480469,297.1499938964844,293.1499938964844,0.3497631251811981,-4828.91015625,304.1516418457031,0.8811994791030884,0.4323106706142425,0.3045195937156677,293.2657775878906,297.1499938964844,293.1499938964844,0.4978412091732025,-8645.6318359375,304.1090087890625,0.9754291772842408,0.57448810338974,0.546970784664154,293.1710205078125,297.1499938964844,293.1499938964844,0.0166786089539527,-3977.729736328125,304.15093994140625,0.408287912607193,0.0514692477881908,0.2508557438850403,291.0267944335937,291.1499938964844,260.6951599121094,259.1133728027344,279.1527404785156,293.4951171875,291.0290832519531,1.0,0.3682296872138977,0.7115224003791809,0.7115224003791809,1.0,1.0,-1.5630930662155151,0.6836819648742676,0.8794111013412476,0.2100011855363845,0.0,0.0,0.775925874710083,109.96329498291016,128.0,-1.3670306205749512,-18710.390625,509.2998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98297119140625,309.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17578.587890625,18000.0,0.0,0.0,0.4082634449005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993119835853576,0.99932199716568,-1.0039527296612503e-05,0.0,0.0004143354890402,0.0,0.0,127.192626953125,0.0,0.0,0.0,0.5729281902313232,4.0,0.0,1.0
646740,293.14166259765625,297.1499938964844,293.1499938964844,0.1036514639854431,-2359.949951171875,304.1474609375,0.6323100924491882,0.16159388422966,0.1491259485483169,293.7630615234375,297.1499938964844,293.1499938964844,0.00443926313892,-351.8309936523437,296.7389831542969,0.397083967924118,0.050000000745058,0.0515030324459075,293.2217102050781,297.1499938964844,293.1499938964844,0.3475475311279297,-4803.62890625,304.1547546386719,0.8692872524261475,0.4303505420684814,0.3033736050128937,293.2763061523437,297.1499938964844,293.1499938964844,0.4927480220794678,-8563.4150390625,304.1307983398437,0.9607722163200378,0.5693926811218262,0.5418053865432739,293.17364501953125,297.1499938964844,293.1499938964844,0.0161994658410549,-3914.922607421875,304.15142822265625,0.3993191421031952,0.0504059493541717,0.2473099827766418,291.0496826171875,291.1499938964844,260.7095947265625,259.1258544921875,279.16119384765625,293.5043640136719,291.0511169433594,1.0,0.3734930455684662,0.713096559047699,0.713096559047699,1.0,1.0,-1.5519578456878662,0.6789639592170715,0.8729938864707947,0.2083213031291961,0.0,0.0,0.7876602411270142,117.05452728271484,131.0,21.00637626647949,-18611.373046875,521.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,309.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.728515625,18000.0,0.0,0.0,0.4086829423904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281826257705688,1.028193116188049,-1.0420341823191848e-05,0.0,0.0004147612489759,0.0,0.0,136.6028594970703,0.0,0.0,0.0,0.5862628221511841,4.0,0.0,1.0
646800,293.14166259765625,297.1499938964844,293.1499938964844,0.1036514639854431,-2359.949951171875,304.1474609375,0.6323100924491882,0.16159388422966,0.1491259485483169,293.7630615234375,297.1499938964844,293.1499938964844,0.00443926313892,-351.8309936523437,296.7389831542969,0.397083967924118,0.050000000745058,0.0515030324459075,293.2217102050781,297.1499938964844,293.1499938964844,0.3475475311279297,-4803.62890625,304.1547546386719,0.8692872524261475,0.4303505420684814,0.3033736050128937,293.2763061523437,297.1499938964844,293.1499938964844,0.4927480220794678,-8563.4150390625,304.1307983398437,0.9607722163200378,0.5693926811218262,0.5418053865432739,293.17364501953125,297.1499938964844,293.1499938964844,0.0161994658410549,-3914.922607421875,304.15142822265625,0.3993191421031952,0.0504059493541717,0.2473099827766418,291.0496826171875,291.1499938964844,260.7095947265625,259.1258544921875,279.16119384765625,293.5043640136719,291.0511169433594,1.0,0.3734930455684662,0.713096559047699,0.713096559047699,1.0,1.0,-1.5519578456878662,0.6789639592170715,0.8729938864707947,0.2083213031291961,0.0,0.0,0.7876602411270142,117.05452728271484,131.0,21.00637626647949,-18611.373046875,521.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,309.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.728515625,18000.0,0.0,0.0,0.4086829423904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281826257705688,1.028193116188049,-1.0420341823191848e-05,0.0,0.0004147612489759,0.0,0.0,136.6028594970703,0.0,0.0,0.0,0.5862628221511841,4.0,0.0,1.0
646860,293.1421203613281,297.1499938964844,293.1499938964844,0.1037712097167968,-2361.8125,304.1481018066406,0.6275495290756226,0.1617087125778198,0.1494209915399551,293.77301025390625,297.1499938964844,293.1499938964844,0.0042521795257925,-337.71514892578125,296.5066223144531,0.3928719162940979,0.050000000745058,0.0517218858003616,293.22222900390625,297.1499938964844,293.1499938964844,0.3454228937625885,-4779.74609375,304.1566772460937,0.8606472611427307,0.4284291565418243,0.3021940290927887,293.2792663574219,297.1499938964844,293.1499938964844,0.4889852702617645,-8504.8212890625,304.143310546875,0.9495632648468018,0.5655888319015503,0.5382530689239502,293.1754150390625,297.1499938964844,293.1499938964844,0.0159009732306003,-3876.24853515625,304.143798828125,0.392888456583023,0.050000000745058,0.2453666031360626,291.06610107421875,291.1499938964844,260.7251281738281,259.1392517089844,279.1661071777344,293.51318359375,291.0670166015625,1.0,0.3775832056999206,0.7149816751480103,0.7149816751480103,1.0,1.0,-1.5445581674575806,0.6760570406913757,0.8685011863708496,0.2074475437402725,0.0,0.0,0.7976877093315125,122.48052215576172,134.0,21.18685913085937,-18532.763671875,531.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,309.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.474609375,18000.0,0.0,0.0,0.4097179770469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515015125274658,1.0515122413635254,-1.0728117558755912e-05,0.0,0.0004158116644248,0.0,0.0,144.48696899414062,0.0,0.0,0.0,0.5970264077186584,4.0,0.0,1.0
646920,293.1421203613281,297.1499938964844,293.1499938964844,0.1037712097167968,-2361.8125,304.1481018066406,0.6275495290756226,0.1617087125778198,0.1494209915399551,293.77301025390625,297.1499938964844,293.1499938964844,0.0042521795257925,-337.71514892578125,296.5066223144531,0.3928719162940979,0.050000000745058,0.0517218858003616,293.22222900390625,297.1499938964844,293.1499938964844,0.3454228937625885,-4779.74609375,304.1566772460937,0.8606472611427307,0.4284291565418243,0.3021940290927887,293.2792663574219,297.1499938964844,293.1499938964844,0.4889852702617645,-8504.8212890625,304.143310546875,0.9495632648468018,0.5655888319015503,0.5382530689239502,293.1754150390625,297.1499938964844,293.1499938964844,0.0159009732306003,-3876.24853515625,304.143798828125,0.392888456583023,0.050000000745058,0.2453666031360626,291.06610107421875,291.1499938964844,260.7251281738281,259.1392517089844,279.1661071777344,293.51318359375,291.0670166015625,1.0,0.3775832056999206,0.7149816751480103,0.7149816751480103,1.0,1.0,-1.5445581674575806,0.6760570406913757,0.8685011863708496,0.2074475437402725,0.0,0.0,0.7976877093315125,122.48052215576172,134.0,21.18685913085937,-18532.763671875,531.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,309.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.474609375,18000.0,0.0,0.0,0.4097179770469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515015125274658,1.0515122413635254,-1.0728117558755912e-05,0.0,0.0004158116644248,0.0,0.0,144.48696899414062,0.0,0.0,0.0,0.5970264077186584,4.0,0.0,1.0
646980,293.142333984375,297.1499938964844,293.1499938964844,0.103965513408184,-2365.210693359375,304.1484069824219,0.6240583062171936,0.1618691533803939,0.1497216820716858,293.78271484375,297.1499938964844,293.1499938964844,0.0040628151036798,-323.34185791015625,296.2669982910156,0.3894451856613159,0.050000000745058,0.0518954917788505,293.222412109375,297.1499938964844,293.1499938964844,0.343515545129776,-4758.6025390625,304.1576232910156,0.8539900183677673,0.4265587627887726,0.3010150492191314,293.2797241210937,297.1499938964844,293.1499938964844,0.4857420921325683,-8456.2548828125,304.1508178710937,0.9404996037483216,0.5622172951698303,0.5351917743682861,293.1775207519531,297.1499938964844,293.1499938964844,0.0159368757158517,-3882.21826171875,304.12860107421875,0.3894451260566711,0.050000000745058,0.2461698204278946,291.0740966796875,291.1499938964844,260.74200439453125,259.1537780761719,279.1692199707031,293.5229187011719,291.0746459960937,1.0,0.3810579776763916,0.7170624136924744,0.7170624136924744,1.0,1.0,-1.541001558303833,0.6749624013900757,0.8660390973091125,0.2073927074670791,0.0,0.0,0.8072156310081482,126.82252502441406,137.0,13.630616188049316,-18488.546875,540.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.755859375,18000.0,0.0,0.0,0.4112108051776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717861652374268,1.0717971324920654,-1.099583005270688e-05,0.0,0.000417326693423,0.0,0.0,151.5521240234375,0.0,0.0,0.0,0.6064209938049316,4.0,0.0,1.0
647040,293.142333984375,297.1499938964844,293.1499938964844,0.103965513408184,-2365.210693359375,304.1484069824219,0.6240583062171936,0.1618691533803939,0.1497216820716858,293.78271484375,297.1499938964844,293.1499938964844,0.0040628151036798,-323.34185791015625,296.2669982910156,0.3894451856613159,0.050000000745058,0.0518954917788505,293.222412109375,297.1499938964844,293.1499938964844,0.343515545129776,-4758.6025390625,304.1576232910156,0.8539900183677673,0.4265587627887726,0.3010150492191314,293.2797241210937,297.1499938964844,293.1499938964844,0.4857420921325683,-8456.2548828125,304.1508178710937,0.9404996037483216,0.5622172951698303,0.5351917743682861,293.1775207519531,297.1499938964844,293.1499938964844,0.0159368757158517,-3882.21826171875,304.12860107421875,0.3894451260566711,0.050000000745058,0.2461698204278946,291.0740966796875,291.1499938964844,260.74200439453125,259.1537780761719,279.1692199707031,293.5229187011719,291.0746459960937,1.0,0.3810579776763916,0.7170624136924744,0.7170624136924744,1.0,1.0,-1.541001558303833,0.6749624013900757,0.8660390973091125,0.2073927074670791,0.0,0.0,0.8072156310081482,126.82252502441406,137.0,13.630616188049316,-18488.546875,540.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.755859375,18000.0,0.0,0.0,0.4112108051776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717861652374268,1.0717971324920654,-1.099583005270688e-05,0.0,0.000417326693423,0.0,0.0,151.5521240234375,0.0,0.0,0.0,0.6064209938049316,4.0,0.0,1.0
647100,293.14239501953125,297.1499938964844,293.1499938964844,0.1040643006563186,-2366.946533203125,304.14849853515625,0.6225234270095825,0.1619547307491302,0.1498732566833496,293.7875366210937,297.1499938964844,293.1499938964844,0.0039662960916757,-315.95050048828125,296.1459655761719,0.3878449499607086,0.050000000745058,0.0519750043749809,293.2224426269531,297.1499938964844,293.1499938964844,0.342570036649704,-4748.15234375,304.157958984375,0.8510206341743469,0.4256393611431122,0.3004324436187744,293.2795715332031,297.1499938964844,293.1499938964844,0.4841318726539612,-8432.701171875,304.1535949707031,0.9363449215888976,0.5606058239936829,0.5337417125701904,293.1787109375,297.1499938964844,293.1499938964844,0.0159490499645471,-3884.575439453125,304.1203918457031,0.3878449499607086,0.050000000745058,0.2465470433235168,291.07781982421875,291.1499938964844,260.7510070800781,259.1614990234375,279.1706848144531,293.5282287597656,291.0784606933594,1.0,0.3826280534267425,0.7182068824768066,0.7182068824768066,1.0,1.0,-1.5392916202545166,0.6744712591171265,0.8648203015327454,0.2073994874954223,0.0,0.0,0.8116559386253357,128.8099822998047,137.0,12.511801719665527,-18471.734375,544.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,309.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17787.310546875,18000.0,0.0,0.0,0.4120793342590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812840461730957,1.081295132637024,-1.1122397154395005e-05,0.0,0.0004182081320323,0.0,0.0,154.93894958496094,0.0,0.0,0.0,0.6108172535896301,4.0,0.0,1.0
647160,293.1424560546875,297.1499938964844,293.1499938964844,0.1041545197367668,-2368.515625,304.14862060546875,0.6210864782333374,0.162039577960968,0.1500219255685806,293.7923278808594,297.1499938964844,293.1499938964844,0.0038696920964866,-308.50323486328125,296.02459716796875,0.3863431811332702,0.050000000745058,0.0520508736371994,293.222412109375,297.1499938964844,293.1499938964844,0.3416073620319366,-4737.51123046875,304.15826416015625,0.8482324481010437,0.4247276186943054,0.2998530864715576,293.2792358398437,297.1499938964844,293.1499938964844,0.4824875295162201,-8408.9296875,304.1559143066406,0.9323889017105104,0.5590250492095947,0.5323221683502197,293.1799621582031,297.1499938964844,293.1499938964844,0.0159570593386888,-3886.37255859375,304.11187744140625,0.3863431811332702,0.050000000745058,0.2469069212675094,291.0821838378906,291.1499938964844,260.7604064941406,259.1695861816406,279.1720886230469,293.5337829589844,291.0829467773437,1.0,0.3841121792793274,0.7194204330444336,0.7194204330444336,1.0,1.0,-1.5375937223434448,0.6740013957023621,0.863592267036438,0.2074210345745086,0.0,0.0,0.8157380819320679,130.70530700683594,125.0,12.729755401611328,-18457.501953125,548.3630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,308.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6015625,18000.0,0.0,0.0,0.4130012989044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090143084526062,1.0901544094085691,-1.1242218533880076e-05,0.0,0.0004191437910776,0.0,0.0,158.1542510986328,0.0,0.0,0.0,0.6149250864982605,4.0,0.0,1.0
647220,293.142333984375,297.1499938964844,293.1499938964844,0.1041479855775833,-2368.12744140625,304.1490783691406,0.6224309206008911,0.162249282002449,0.1501420438289642,293.80181884765625,297.1499938964844,293.1499938964844,0.003659920534119,-292.1537475585937,295.7825927734375,0.3874340653419494,0.050000000745058,0.0519956722855567,293.2220764160156,297.1499938964844,293.1499938964844,0.3393900394439697,-4712.86376953125,304.1592102050781,0.8486999869346619,0.422958642244339,0.2985698878765106,293.2781982421875,297.1499938964844,293.1499938964844,0.4788187146186828,-8356.4404296875,304.1600341796875,0.9325448274612428,0.5559602975845337,0.5293626189231873,293.1823425292969,297.1499938964844,293.1499938964844,0.0158488228917121,-3873.29541015625,304.0948486328125,0.3874340653419494,0.050000000745058,0.2466450780630111,291.09503173828125,291.1499938964844,260.7805480957031,259.1867980957031,279.1754455566406,293.5454406738281,291.09637451171875,1.0,0.3818362951278686,0.7221315503120422,0.7221315503120422,1.0,1.0,-1.532265543937683,0.6722307801246643,0.860034704208374,0.207140564918518,0.0,0.0,0.8222973346710205,129.2259063720703,113.0,18.46135330200196,-18420.8203125,541.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.677734375,18000.0,0.0,0.0,0.4148966372013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053496599197388,1.1053611040115356,-1.1453565093688669e-05,0.0,0.000421067350544,0.0,0.0,163.81854248046875,0.0,0.0,0.0,0.6219874620437622,4.0,0.0,1.0
