time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647280,293.142333984375,297.1499938964844,293.1499938964844,0.1041479855775833,-2368.12744140625,304.1490783691406,0.6224309206008911,0.162249282002449,0.1501420438289642,293.80181884765625,297.1499938964844,293.1499938964844,0.003659920534119,-292.1537475585937,295.7825927734375,0.3874340653419494,0.050000000745058,0.0519956722855567,293.2220764160156,297.1499938964844,293.1499938964844,0.3393900394439697,-4712.86376953125,304.1592102050781,0.8486999869346619,0.422958642244339,0.2985698878765106,293.2781982421875,297.1499938964844,293.1499938964844,0.4788187146186828,-8356.4404296875,304.1600341796875,0.9325448274612428,0.5559602975845337,0.5293626189231873,293.1823425292969,297.1499938964844,293.1499938964844,0.0158488228917121,-3873.29541015625,304.0948486328125,0.3874340653419494,0.050000000745058,0.2466450780630111,291.09503173828125,291.1499938964844,260.7805480957031,259.1867980957031,279.1754455566406,293.5454406738281,291.09637451171875,1.0,0.3818362951278686,0.7221315503120422,0.7221315503120422,1.0,1.0,-1.532265543937683,0.6722307801246643,0.860034704208374,0.207140564918518,0.0,0.0,0.8222973346710205,129.2259063720703,113.0,18.46135330200196,-18420.8203125,541.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.677734375,18000.0,0.0,0.0,0.4148966372013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053496599197388,1.1053611040115356,-1.1453565093688669e-05,0.0,0.000421067350544,0.0,0.0,163.81854248046875,0.0,0.0,0.0,0.6219874620437622,4.0,0.0,1.0
647340,293.141845703125,297.1499938964844,293.1499938964844,0.1040250435471534,-2365.5087890625,304.14959716796875,0.6269577741622925,0.1625445187091827,0.1501958072185516,293.8111877441406,297.1499938964844,293.1499938964844,0.0034395232796669,-274.7591857910156,295.5424194335937,0.3914853930473327,0.050000000745058,0.0517929457128047,293.2212219238281,297.1499938964844,293.1499938964844,0.336924284696579,-4685.37353515625,304.1602478027344,0.8537206053733826,0.4213061928749084,0.2972508668899536,293.2766418457031,297.1499938964844,293.1499938964844,0.4747701287269592,-8299.08984375,304.1634216308594,0.9387072324752808,0.5530319213867188,0.5263839960098267,293.1842956542969,297.1499938964844,293.1499938964844,0.01565015129745,-3847.505126953125,304.078369140625,0.3914853930473327,0.050000000745058,0.2456834465265274,291.114501953125,291.1499938964844,260.8026428222656,259.2056884765625,279.1788635253906,293.5576477050781,291.1162414550781,1.0,0.376361608505249,0.7251886129379272,0.7251886129379272,1.0,1.0,-1.5257737636566162,0.6699971556663513,0.8557766079902649,0.2066770941019058,0.0,0.0,0.8257802724838257,123.99264526367188,101.0,25.9071102142334,-18378.548828125,523.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.848388671875,308.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.44140625,18000.0,0.0,0.0,0.4166781306266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154768466949463,1.1154884099960327,-1.1603428902162705e-05,0.0,0.0004228753386996,0.0,0.0,167.74615478515625,0.0,0.0,0.0,0.6267091631889343,4.0,0.0,1.0
647400,293.141845703125,297.1499938964844,293.1499938964844,0.1040250435471534,-2365.5087890625,304.14959716796875,0.6269577741622925,0.1625445187091827,0.1501958072185516,293.8111877441406,297.1499938964844,293.1499938964844,0.0034395232796669,-274.7591857910156,295.5424194335937,0.3914853930473327,0.050000000745058,0.0517929457128047,293.2212219238281,297.1499938964844,293.1499938964844,0.336924284696579,-4685.37353515625,304.1602478027344,0.8537206053733826,0.4213061928749084,0.2972508668899536,293.2766418457031,297.1499938964844,293.1499938964844,0.4747701287269592,-8299.08984375,304.1634216308594,0.9387072324752808,0.5530319213867188,0.5263839960098267,293.1842956542969,297.1499938964844,293.1499938964844,0.01565015129745,-3847.505126953125,304.078369140625,0.3914853930473327,0.050000000745058,0.2456834465265274,291.114501953125,291.1499938964844,260.8026428222656,259.2056884765625,279.1788635253906,293.5576477050781,291.1162414550781,1.0,0.376361608505249,0.7251886129379272,0.7251886129379272,1.0,1.0,-1.5257737636566162,0.6699971556663513,0.8557766079902649,0.2066770941019058,0.0,0.0,0.8257802724838257,123.99264526367188,101.0,25.9071102142334,-18378.548828125,523.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.848388671875,308.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.44140625,18000.0,0.0,0.0,0.4166781306266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154768466949463,1.1154884099960327,-1.1603428902162705e-05,0.0,0.0004228753386996,0.0,0.0,167.74615478515625,0.0,0.0,0.0,0.6267091631889343,4.0,0.0,1.0
647460,293.1410827636719,297.1499938964844,293.1499938964844,0.1038503870368003,-2361.89892578125,304.1500244140625,0.6338265538215637,0.1629077494144439,0.1502305269241333,293.8204345703125,297.1499938964844,293.1499938964844,0.0032142442651093,-256.8273010253906,295.3027038574219,0.3971238434314728,0.050000000745058,0.0515012145042419,293.21990966796875,297.1499938964844,293.1499938964844,0.3343649804592132,-4656.83642578125,304.1611022949219,0.8622133731842041,0.4197689890861511,0.2959502935409546,293.2746276855469,297.1499938964844,293.1499938964844,0.4705310463905334,-8239.4775390625,304.1659851074219,0.9490245580673218,0.5502281785011292,0.5234357714653015,293.1858215332031,297.1499938964844,293.1499938964844,0.0154018709436059,-3814.3095703125,304.06256103515625,0.3971238434314728,0.050000000745058,0.2442995905876159,291.1377258300781,291.1499938964844,260.8269348144531,259.226318359375,279.1821594238281,293.5699768066406,291.1396789550781,1.0,0.3687314391136169,0.7285714149475098,0.7285714149475098,1.0,1.0,-1.518703818321228,0.6675568222999573,0.8511469960212708,0.2061404585838318,0.0,0.0,0.8258844614028931,116.4967041015625,89.0,31.2706356048584,-18330.9453125,499.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.28125,18000.0,0.0,0.0,0.4181691706180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195141077041626,1.1195257902145386,-1.1673790140775964e-05,0.0,0.0004243885341566,0.0,0.0,169.43426513671875,0.0,0.0,0.0,0.628605842590332,4.0,0.0,1.0
647520,293.1410827636719,297.1499938964844,293.1499938964844,0.1038503870368003,-2361.89892578125,304.1500244140625,0.6338265538215637,0.1629077494144439,0.1502305269241333,293.8204345703125,297.1499938964844,293.1499938964844,0.0032142442651093,-256.8273010253906,295.3027038574219,0.3971238434314728,0.050000000745058,0.0515012145042419,293.21990966796875,297.1499938964844,293.1499938964844,0.3343649804592132,-4656.83642578125,304.1611022949219,0.8622133731842041,0.4197689890861511,0.2959502935409546,293.2746276855469,297.1499938964844,293.1499938964844,0.4705310463905334,-8239.4775390625,304.1659851074219,0.9490245580673218,0.5502281785011292,0.5234357714653015,293.1858215332031,297.1499938964844,293.1499938964844,0.0154018709436059,-3814.3095703125,304.06256103515625,0.3971238434314728,0.050000000745058,0.2442995905876159,291.1377258300781,291.1499938964844,260.8269348144531,259.226318359375,279.1821594238281,293.5699768066406,291.1396789550781,1.0,0.3687314391136169,0.7285714149475098,0.7285714149475098,1.0,1.0,-1.518703818321228,0.6675568222999573,0.8511469960212708,0.2061404585838318,0.0,0.0,0.8258844614028931,116.4967041015625,89.0,31.2706356048584,-18330.9453125,499.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.28125,18000.0,0.0,0.0,0.4181691706180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195141077041626,1.1195257902145386,-1.1673790140775964e-05,0.0,0.0004243885341566,0.0,0.0,169.43426513671875,0.0,0.0,0.0,0.628605842590332,4.0,0.0,1.0
647580,293.14013671875,297.1499938964844,293.1499938964844,0.103658489882946,-2357.96826171875,304.1503295898437,0.6429018378257751,0.1633205860853195,0.1502616107463836,293.8295288085937,297.1499938964844,293.1499938964844,0.0029873405583202,-238.6701812744141,295.0621032714844,0.4038841128349304,0.050000000745058,0.0511545576155185,293.21832275390625,297.1499938964844,293.1499938964844,0.3317908346652984,-4628.15234375,304.16168212890625,0.8738607168197632,0.418315589427948,0.294671893119812,293.2723083496094,297.1499938964844,293.1499938964844,0.4662451446056366,-8179.54296875,304.16778564453125,0.9623208045959472,0.5475385189056396,0.520541787147522,293.1869201660156,297.1499938964844,293.1499938964844,0.0151285929605364,-3776.987060546875,304.0473937988281,0.4038841128349304,0.050000000745058,0.2426551878452301,291.1623840332031,291.1499938964844,260.85357666015625,259.2489624023437,279.1853942871094,293.582275390625,291.16436767578125,1.0,0.3596118092536926,0.7322723269462585,0.7322723269462585,1.0,1.0,-1.5113424062728882,0.665033221244812,0.8463091850280762,0.2055796682834625,0.0,0.0,0.822580873966217,107.6057357788086,77.0,33.60533142089844,-18276.82421875,472.7030944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,308.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.828125,18000.0,0.0,0.0,0.4192297756671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170670986175537,1.1170787811279297,-1.165696266980376e-05,0.0,0.000425464939326,0.0,0.0,168.6714324951172,0.0,0.0,0.0,0.6274865865707397,4.0,0.0,1.0
647640,293.14013671875,297.1499938964844,293.1499938964844,0.103658489882946,-2357.96826171875,304.1503295898437,0.6429018378257751,0.1633205860853195,0.1502616107463836,293.8295288085937,297.1499938964844,293.1499938964844,0.0029873405583202,-238.6701812744141,295.0621032714844,0.4038841128349304,0.050000000745058,0.0511545576155185,293.21832275390625,297.1499938964844,293.1499938964844,0.3317908346652984,-4628.15234375,304.16168212890625,0.8738607168197632,0.418315589427948,0.294671893119812,293.2723083496094,297.1499938964844,293.1499938964844,0.4662451446056366,-8179.54296875,304.16778564453125,0.9623208045959472,0.5475385189056396,0.520541787147522,293.1869201660156,297.1499938964844,293.1499938964844,0.0151285929605364,-3776.987060546875,304.0473937988281,0.4038841128349304,0.050000000745058,0.2426551878452301,291.1623840332031,291.1499938964844,260.85357666015625,259.2489624023437,279.1853942871094,293.582275390625,291.16436767578125,1.0,0.3596118092536926,0.7322723269462585,0.7322723269462585,1.0,1.0,-1.5113424062728882,0.665033221244812,0.8463091850280762,0.2055796682834625,0.0,0.0,0.822580873966217,107.6057357788086,77.0,33.60533142089844,-18276.82421875,472.7030944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465270996094,308.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.828125,18000.0,0.0,0.0,0.4192297756671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170670986175537,1.1170787811279297,-1.165696266980376e-05,0.0,0.000425464939326,0.0,0.0,168.6714324951172,0.0,0.0,0.0,0.6274865865707397,4.0,0.0,1.0
647700,293.1396789550781,297.1499938964844,293.1499938964844,0.1035645455121994,-2356.048828125,304.15045166015625,0.6483426690101624,0.1635404974222183,0.1502778977155685,293.83404541015625,297.1499938964844,293.1499938964844,0.0028739520348608,-229.5765686035156,294.9409484863281,0.4077637791633606,0.050000000745058,0.0509676449000835,293.2174987792969,297.1499938964844,293.1499938964844,0.330521821975708,-4614.02587890625,304.161865234375,0.8808754086494446,0.4176147282123565,0.2940417528152466,293.2710876464844,297.1499938964844,293.1499938964844,0.4641246497631073,-8149.99658203125,304.1683959960937,0.969756007194519,0.5462332367897034,0.519119381904602,293.1873474121094,297.1499938964844,293.1499938964844,0.0149878272786736,-3757.512939453125,304.0400085449219,0.4077637791633606,0.050000000745058,0.2417685538530349,291.1745300292969,291.1499938964844,260.8678894042969,259.26104736328125,279.18701171875,293.58837890625,291.1764221191406,1.0,0.3546254336833954,0.734244167804718,0.734244167804718,1.0,1.0,-1.507609248161316,0.6637647151947021,0.8438445329666138,0.2052999883890152,0.0,0.0,0.8197249174118042,102.81560516357422,77.0,33.559513092041016,-18246.796875,458.2785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713684082031,308.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.787109375,18000.0,0.0,0.0,0.41956427693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134090423583984,1.1134206056594849,-1.1615547919063827e-05,0.0,0.0004258044064044,0.0,0.0,167.37109375,0.0,0.0,0.0,0.6257959604263306,4.0,0.0,1.0
647760,293.1391906738281,297.1499938964844,293.1499938964844,0.1034741178154945,-2354.205322265625,304.1505126953125,0.6544541716575623,0.1637629568576812,0.1502932161092758,293.8387756347656,297.1499938964844,293.1499938964844,0.0027598917949944,-220.4236297607422,294.8182678222656,0.4120996296405792,0.050000000745058,0.0507743917405605,293.2166442871094,297.1499938964844,293.1499938964844,0.3292750418186188,-4600.1591796875,304.1619567871094,0.8887135982513428,0.4169252216815948,0.2934167087078094,293.2698059082031,297.1499938964844,293.1499938964844,0.4620363116264343,-8120.96044921875,304.1688537597656,0.9775352478027344,0.544948935508728,0.5177127122879028,293.1877136230469,297.1499938964844,293.1499938964844,0.0148462988436222,-3737.793212890625,304.0327453613281,0.4120996296405792,0.050000000745058,0.2408518493175506,291.1861267089844,291.1499938964844,260.8828430175781,259.2737121582031,279.1886901855469,293.5946350097656,291.1879577636719,1.0,0.3494040071964264,0.7363056540489197,0.7363056540489197,1.0,1.0,-1.5038563013076782,0.6624994277954102,0.8413569331169128,0.2050246000289917,0.0,0.0,0.8161449432373047,97.8647003173828,65.0,32.748661041259766,-18214.455078125,443.4996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,308.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.64453125,18000.0,0.0,0.0,0.4197543263435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108190417289734,1.1082019805908203,-1.1553029253263958e-05,0.0,0.0004259972774889,0.0,0.0,165.4918670654297,0.0,0.0,0.0,0.6233824491500854,4.0,0.0,1.0
647820,293.13836669921875,297.1499938964844,293.1499938964844,0.1033045426011085,-2350.76953125,304.150634765625,0.6689494252204895,0.164208322763443,0.1503123939037323,293.8492736816406,297.1499938964844,293.1499938964844,0.0025302667636424,-201.99661254882807,294.56658935546875,0.4227186739444732,0.050000000745058,0.05037447437644,293.2149963378906,297.1499938964844,293.1499938964844,0.3268662393093109,-4573.4091796875,304.1619873046875,0.9071268439292908,0.4155718684196472,0.2921757102012634,293.2672424316406,297.1499938964844,293.1499938964844,0.4579896330833435,-8064.8564453125,304.1693115234375,0.9935829639434814,0.542434811592102,0.5149387121200562,293.18829345703125,297.1499938964844,293.1499938964844,0.014564742334187,-3698.223388671875,304.0183410644531,0.4227186739444732,0.050000000745058,0.2389548271894455,291.2069702148437,291.1499938964844,260.9149169921875,259.30078125,279.19244384765625,293.6078796386719,291.20849609375,1.0,0.3383508324623108,0.7407349944114685,0.7407349944114685,1.0,1.0,-1.496302366256714,0.6599881052970886,0.8363142013549805,0.2044932842254638,0.0,0.0,0.8071099519729614,87.62294006347656,53.0,29.14531707763672,-18141.92578125,413.2623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,309.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.7578125,18000.0,0.0,0.0,0.4196694493293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093397617340088,1.0934089422225952,-1.1369760613888502e-05,0.0,0.0004259111301507,0.0,0.0,160.17274475097656,0.0,0.0,0.0,0.6165474653244019,4.0,0.0,1.0
647880,293.13836669921875,297.1499938964844,293.1499938964844,0.1033045426011085,-2350.76953125,304.150634765625,0.6689494252204895,0.164208322763443,0.1503123939037323,293.8492736816406,297.1499938964844,293.1499938964844,0.0025302667636424,-201.99661254882807,294.56658935546875,0.4227186739444732,0.050000000745058,0.05037447437644,293.2149963378906,297.1499938964844,293.1499938964844,0.3268662393093109,-4573.4091796875,304.1619873046875,0.9071268439292908,0.4155718684196472,0.2921757102012634,293.2672424316406,297.1499938964844,293.1499938964844,0.4579896330833435,-8064.8564453125,304.1693115234375,0.9935829639434814,0.542434811592102,0.5149387121200562,293.18829345703125,297.1499938964844,293.1499938964844,0.014564742334187,-3698.223388671875,304.0183410644531,0.4227186739444732,0.050000000745058,0.2389548271894455,291.2069702148437,291.1499938964844,260.9149169921875,259.30078125,279.19244384765625,293.6078796386719,291.20849609375,1.0,0.3383508324623108,0.7407349944114685,0.7407349944114685,1.0,1.0,-1.496302366256714,0.6599881052970886,0.8363142013549805,0.2044932842254638,0.0,0.0,0.8071099519729614,87.62294006347656,53.0,29.14531707763672,-18141.92578125,413.2623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,309.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.7578125,18000.0,0.0,0.0,0.4196694493293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093397617340088,1.0934089422225952,-1.1369760613888502e-05,0.0,0.0004259111301507,0.0,0.0,160.17274475097656,0.0,0.0,0.0,0.6165474653244019,4.0,0.0,1.0
647940,293.1373596191406,297.1499938964844,293.1499938964844,0.1031170859932899,-2346.8544921875,304.1507568359375,0.6840105056762695,0.1647060960531234,0.1504125446081161,293.860107421875,297.1499938964844,293.1499938964844,0.0023068611044436,-183.9877777099609,294.3171691894531,0.4345650970935821,0.050000000745058,0.050029132515192,293.2132263183594,297.1499938964844,293.1499938964844,0.3243062496185303,-4544.7294921875,304.1623229980469,0.9274927377700806,0.4142856299877167,0.2910158634185791,293.2560729980469,297.1499938964844,293.1499938964844,0.4385006427764892,-7779.46875,304.1971435546875,0.9990000128746032,0.54166579246521,0.4967948198318481,293.1885986328125,297.1499938964844,293.1499938964844,0.0143057545647025,-3660.342041015625,304.0046691894531,0.4345650970935821,0.050000000745058,0.2373166680335998,291.23565673828125,291.1499938964844,260.95001220703125,259.330322265625,279.2049560546875,293.629150390625,291.2407531738281,1.0,0.3260281383991241,0.74668288230896,0.74668288230896,1.0,1.0,-1.4708553552627563,0.6494373083114624,0.821418046951294,0.200705200433731,0.0,0.0,0.794230580329895,78.49674987792969,41.0,51.53404998779297,-17927.7578125,377.0825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,309.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18248.314453125,18000.0,0.0,0.0,0.418781965970993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0727521181106567,1.072763204574585,-1.1115052075183485e-05,0.0,0.0004250104830134,0.0,0.0,152.9287567138672,0.0,0.0,0.0,0.6069740056991577,4.0,0.0,1.0
648000,293.1373596191406,297.1499938964844,293.1499938964844,0.1031170859932899,-2346.8544921875,304.1507568359375,0.6840105056762695,0.1647060960531234,0.1504125446081161,293.860107421875,297.1499938964844,293.1499938964844,0.0023068611044436,-183.9877777099609,294.3171691894531,0.4345650970935821,0.050000000745058,0.050029132515192,293.2132263183594,297.1499938964844,293.1499938964844,0.3243062496185303,-4544.7294921875,304.1623229980469,0.9274927377700806,0.4142856299877167,0.2910158634185791,293.2560729980469,297.1499938964844,293.1499938964844,0.4385006427764892,-7779.46875,304.1971435546875,0.9990000128746032,0.54166579246521,0.4967948198318481,293.1885986328125,297.1499938964844,293.1499938964844,0.0143057545647025,-3660.342041015625,304.0046691894531,0.4345650970935821,0.050000000745058,0.2373166680335998,291.23565673828125,291.1499938964844,260.95001220703125,259.330322265625,279.2049560546875,293.629150390625,291.2407531738281,1.0,0.3260281383991241,0.74668288230896,0.74668288230896,1.0,1.0,-1.4708553552627563,0.6494373083114624,0.821418046951294,0.200705200433731,0.0,0.0,0.794230580329895,78.49674987792969,41.0,51.53404998779297,-17927.7578125,377.0825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,309.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18248.314453125,18000.0,0.0,0.0,0.418781965970993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0727521181106567,1.072763204574585,-1.1115052075183485e-05,0.0,0.0004250104830134,0.0,0.0,152.9287567138672,0.0,0.0,0.0,0.6069740056991577,4.0,0.0,1.0
648060,293.1310119628906,297.1499938964844,293.1499938964844,0.1032157242298126,-2347.579833984375,304.1502990722656,0.7019413709640503,0.1663206666707992,0.1513522416353225,293.864990234375,297.1499938964844,293.1499938964844,0.0020935733336955,-166.5207061767578,294.1177673339844,0.4489223659038543,0.050000000745058,0.0497050024569034,293.20703125,297.1499938964844,293.1499938964844,0.3212042152881622,-4509.298828125,304.1633605957031,0.9506176710128784,0.4139490723609924,0.2904257774353027,293.2049865722656,297.1499938964844,293.1499938964844,0.4031102657318115,-7260.5576171875,304.2402038574219,0.9990000128746032,0.5492731928825378,0.4648208320140838,293.181884765625,297.1499938964844,293.1499938964844,0.0140586011111736,-3617.614501953125,304.0107116699219,0.4489223659038543,0.050000000745058,0.235779121518135,291.3106689453125,291.1499938964844,260.98883056640625,259.36309814453125,279.2297668457031,293.68035888671875,291.3172607421875,1.0,0.3120093643665313,0.7557695508003235,0.7557695508003235,1.0,1.0,-1.430689811706543,0.632661759853363,0.7980281114578247,0.1943320333957672,0.0,0.0,0.7679409980773926,69.69551849365234,59.0,92.43810272216795,-17555.833984375,335.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,309.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18503.048828125,18000.0,0.0,0.0,0.4162482917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318033695220947,1.0318140983581543,-1.0649340765667148e-05,0.0,0.0004224391013849,0.0,0.0,139.5052490234375,0.0,0.0,0.0,0.5881971716880798,4.0,0.0,1.0
648120,293.1310119628906,297.1499938964844,293.1499938964844,0.1032157242298126,-2347.579833984375,304.1502990722656,0.7019413709640503,0.1663206666707992,0.1513522416353225,293.864990234375,297.1499938964844,293.1499938964844,0.0020935733336955,-166.5207061767578,294.1177673339844,0.4489223659038543,0.050000000745058,0.0497050024569034,293.20703125,297.1499938964844,293.1499938964844,0.3212042152881622,-4509.298828125,304.1633605957031,0.9506176710128784,0.4139490723609924,0.2904257774353027,293.2049865722656,297.1499938964844,293.1499938964844,0.4031102657318115,-7260.5576171875,304.2402038574219,0.9990000128746032,0.5492731928825378,0.4648208320140838,293.181884765625,297.1499938964844,293.1499938964844,0.0140586011111736,-3617.614501953125,304.0107116699219,0.4489223659038543,0.050000000745058,0.235779121518135,291.3106689453125,291.1499938964844,260.98883056640625,259.36309814453125,279.2297668457031,293.68035888671875,291.3172607421875,1.0,0.3120093643665313,0.7557695508003235,0.7557695508003235,1.0,1.0,-1.430689811706543,0.632661759853363,0.7980281114578247,0.1943320333957672,0.0,0.0,0.7679409980773926,69.69551849365234,59.0,92.43810272216795,-17555.833984375,335.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,309.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18503.048828125,18000.0,0.0,0.0,0.4162482917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318033695220947,1.0318140983581543,-1.0649340765667148e-05,0.0,0.0004224391013849,0.0,0.0,139.5052490234375,0.0,0.0,0.0,0.5881971716880798,4.0,0.0,1.0
648180,293.1283874511719,297.1499938964844,293.1499938964844,0.1036055460572242,-2354.1767578125,304.1495361328125,0.709174633026123,0.1673415154218673,0.1522954553365707,293.8717041015625,297.1499938964844,293.1499938964844,0.0018809965113177,-149.3783721923828,293.8916015625,0.4542536735534668,0.050000000745058,0.0496029406785965,293.20489501953125,297.1499938964844,293.1499938964844,0.3188917934894562,-4483.4375,304.1626281738281,0.9577059149742126,0.412942498922348,0.2897439301013946,293.1457214355469,297.1499938964844,293.1499938964844,0.3891942501068115,-7067.25537109375,304.2319030761719,0.9990000128746032,0.5599331855773926,0.4542827904224396,293.176025390625,297.1499938964844,293.1499938964844,0.013961337506771,-3599.474853515625,304.0160827636719,0.4542536735534668,0.050000000745058,0.2352949976921081,291.3568115234375,291.1499938964844,261.0317687988281,259.3995361328125,279.25152587890625,293.7593688964844,291.3564147949219,1.0,0.3084152936935425,0.767172634601593,0.767172634601593,1.0,1.0,-1.4176290035247805,0.6287031769752502,0.7889258861541748,0.1935430765151977,0.0,0.0,0.7362717986106873,66.91724395751953,77.0,47.270111083984375,-17298.94140625,323.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,309.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18708.197265625,18000.0,0.0,0.0,0.4118644595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668699502944946,0.9668798446655272,-9.907642379403114e-06,0.0,0.0004179900861345,0.0,0.0,119.66705322265624,0.0,0.0,0.0,0.5591471791267395,4.0,0.0,1.0
648240,293.1283874511719,297.1499938964844,293.1499938964844,0.1036055460572242,-2354.1767578125,304.1495361328125,0.709174633026123,0.1673415154218673,0.1522954553365707,293.8717041015625,297.1499938964844,293.1499938964844,0.0018809965113177,-149.3783721923828,293.8916015625,0.4542536735534668,0.050000000745058,0.0496029406785965,293.20489501953125,297.1499938964844,293.1499938964844,0.3188917934894562,-4483.4375,304.1626281738281,0.9577059149742126,0.412942498922348,0.2897439301013946,293.1457214355469,297.1499938964844,293.1499938964844,0.3891942501068115,-7067.25537109375,304.2319030761719,0.9990000128746032,0.5599331855773926,0.4542827904224396,293.176025390625,297.1499938964844,293.1499938964844,0.013961337506771,-3599.474853515625,304.0160827636719,0.4542536735534668,0.050000000745058,0.2352949976921081,291.3568115234375,291.1499938964844,261.0317687988281,259.3995361328125,279.25152587890625,293.7593688964844,291.3564147949219,1.0,0.3084152936935425,0.767172634601593,0.767172634601593,1.0,1.0,-1.4176290035247805,0.6287031769752502,0.7889258861541748,0.1935430765151977,0.0,0.0,0.7362717986106873,66.91724395751953,77.0,47.270111083984375,-17298.94140625,323.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,309.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18708.197265625,18000.0,0.0,0.0,0.4118644595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668699502944946,0.9668798446655272,-9.907642379403114e-06,0.0,0.0004179900861345,0.0,0.0,119.66705322265624,0.0,0.0,0.0,0.5591471791267395,4.0,0.0,1.0
648300,293.1280822753906,297.1499938964844,293.1499938964844,0.1040375381708145,-2362.394287109375,304.1488342285156,0.7085831165313721,0.1676758676767349,0.1526664942502975,293.8752136230469,297.1499938964844,293.1499938964844,0.0017798236804082,-141.4192352294922,293.7491149902344,0.4531155824661255,0.050000000745058,0.0496240742504596,293.2044372558594,297.1499938964844,293.1499938964844,0.3186720013618469,-4481.72705078125,304.1607360839844,0.9556047916412354,0.4123378396034241,0.2893570065498352,293.1267395019531,297.1499938964844,293.1499938964844,0.3908130526542663,-7099.29443359375,304.2139892578125,0.9990000128746032,0.5637255907058716,0.4564824998378753,293.1734619140625,297.1499938964844,293.1499938964844,0.0139963217079639,-3605.515869140625,304.01806640625,0.4531155824661255,0.050000000745058,0.2353952378034591,291.3443908691406,291.1499938964844,261.0546875,259.41900634765625,279.2526550292969,293.7825012207031,291.34039306640625,1.0,0.3095973432064056,0.7724224328994751,0.7724224328994751,1.0,1.0,-1.4203909635543823,0.6308606266975403,0.7895302772521973,0.1949290484189987,0.0,0.0,0.7244471311569214,67.49089813232422,77.0,-1.0464168787002563,-17234.4765625,325.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18670.580078125,18000.0,0.0,0.0,0.4092139601707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352463483810424,0.9352558851242064,-9.533863703836689e-06,0.0,0.0004153001355007,0.0,0.0,110.54067993164062,0.0,0.0,0.0,0.5451576113700867,4.0,0.0,1.0
648360,293.12823486328125,297.1499938964844,293.1499938964844,0.1045924723148346,-2373.145263671875,304.1480407714844,0.7057898640632629,0.1679244488477707,0.1529834121465683,293.8787536621094,297.1499938964844,293.1499938964844,0.0016809593653306,-133.72567749023438,293.5903625488281,0.4500181674957275,0.050000000745058,0.0496834032237529,293.20416259765625,297.1499938964844,293.1499938964844,0.3189742565155029,-4486.18408203125,304.1582336425781,0.950532078742981,0.4117040038108825,0.2889704704284668,293.11724853515625,297.1499938964844,293.1499938964844,0.3970402181148529,-7199.70849609375,304.19097900390625,0.9990000128746032,0.5658931136131287,0.4626048803329468,293.17144775390625,297.1499938964844,293.1499938964844,0.0140724852681159,-3619.1337890625,304.018798828125,0.4500181674957275,0.050000000745058,0.2356766760349273,291.3132629394531,291.1499938964844,261.0784912109375,259.4393005371094,279.2466125488281,293.788818359375,291.3065490722656,1.0,0.3124476671218872,0.776826798915863,0.776826798915863,1.0,1.0,-1.4280610084533691,0.6351234316825867,0.7929375767707825,0.1971544474363327,0.0,0.0,0.7165905237197876,69.10309600830078,95.0,-48.87654495239258,-17223.64453125,333.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9319152832031,309.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18555.494140625,18000.0,0.0,0.0,0.406429648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909757435321808,0.9097666144371032,-9.222265362041073e-06,0.0,0.0004124744154978,0.0,0.0,103.40420532226562,0.0,0.0,0.0,0.5338816046714783,4.0,0.0,1.0
648420,293.1291809082031,297.1499938964844,293.1499938964844,0.1059545278549194,-2399.7158203125,304.1464233398437,0.695219874382019,0.1682835072278976,0.1535518020391464,293.885986328125,297.1499938964844,293.1499938964844,0.0014876326313242,-118.7751007080078,293.23980712890625,0.4397532343864441,0.050000000745058,0.0499024353921413,293.20391845703125,297.1499938964844,293.1499938964844,0.3205763697624206,-4506.6181640625,304.15283203125,0.933047354221344,0.4103803932666778,0.2882251739501953,293.1283874511719,297.1499938964844,293.1499938964844,0.4209540784358978,-7566.60009765625,304.1373291015625,0.9990000128746032,0.5645498037338257,0.4845402538776397,293.1698913574219,297.1499938964844,293.1499938964844,0.0143060646951198,-3661.194580078125,304.0142517089844,0.4397532343864441,0.050000000745058,0.2367156744003296,291.2170104980469,291.1499938964844,261.128662109375,259.4821472167969,279.2275390625,293.7594299316406,291.208251953125,1.0,0.3223180770874023,0.7798970937728882,0.7798970937728882,1.0,1.0,-1.4556821584701538,0.6484569907188416,0.807225227355957,0.2032321542501449,0.0,0.0,0.7137711644172668,75.05252075195312,98.0,-115.9828643798828,-17370.83984375,360.9827270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1101379394531,309.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.401113361120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848577737808228,0.8848666548728943,-8.871228601492476e-06,0.0,0.0004070790600962,0.0,0.0,96.32208251953124,0.0,0.0,0.0,0.5226683616638184,4.0,0.0,1.0
648480,293.1291809082031,297.1499938964844,293.1499938964844,0.1059545278549194,-2399.7158203125,304.1464233398437,0.695219874382019,0.1682835072278976,0.1535518020391464,293.885986328125,297.1499938964844,293.1499938964844,0.0014876326313242,-118.7751007080078,293.23980712890625,0.4397532343864441,0.050000000745058,0.0499024353921413,293.20391845703125,297.1499938964844,293.1499938964844,0.3205763697624206,-4506.6181640625,304.15283203125,0.933047354221344,0.4103803932666778,0.2882251739501953,293.1283874511719,297.1499938964844,293.1499938964844,0.4209540784358978,-7566.60009765625,304.1373291015625,0.9990000128746032,0.5645498037338257,0.4845402538776397,293.1698913574219,297.1499938964844,293.1499938964844,0.0143060646951198,-3661.194580078125,304.0142517089844,0.4397532343864441,0.050000000745058,0.2367156744003296,291.2170104980469,291.1499938964844,261.128662109375,259.4821472167969,279.2275390625,293.7594299316406,291.208251953125,1.0,0.3223180770874023,0.7798970937728882,0.7798970937728882,1.0,1.0,-1.4556821584701538,0.6484569907188416,0.807225227355957,0.2032321542501449,0.0,0.0,0.7137711644172668,75.05252075195312,98.0,-115.9828643798828,-17370.83984375,360.9827270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1101379394531,309.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.1328125,18000.0,0.0,0.0,0.401113361120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848577737808228,0.8848666548728943,-8.871228601492476e-06,0.0,0.0004070790600962,0.0,0.0,96.32208251953124,0.0,0.0,0.0,0.5226683616638184,4.0,0.0,1.0
648540,293.13067626953125,297.1499938964844,293.1499938964844,0.1071448624134063,-2422.849365234375,304.1456604003906,0.6860255599021912,0.1685087978839874,0.1539842039346695,293.8940124511719,297.1499938964844,293.1499938964844,0.0012911617523059,-103.42821502685548,292.8858947753906,0.4315289258956909,0.050000000745058,0.0501095652580261,293.203857421875,297.1499938964844,293.1499938964844,0.3219824731349945,-4524.09423828125,304.1496276855469,0.9176263213157654,0.40902841091156,0.2874416708946228,293.1688537597656,297.1499938964844,293.1499938964844,0.4441715776920318,-7910.6318359375,304.1034851074219,0.9990000128746032,0.5569307208061218,0.5044085383415222,293.171875,297.1499938964844,293.1499938964844,0.0145006338134408,-3697.6220703125,304.000732421875,0.4315289258956909,0.050000000745058,0.2376982122659683,291.1268615722656,291.1499938964844,261.18194580078125,259.5277404785156,279.2139892578125,293.7081604003906,291.1212158203125,1.0,0.3307263851165771,0.7793608903884888,0.7793608903884888,1.0,1.0,-1.4805445671081543,0.6599198579788208,0.8206247687339783,0.2082487642765045,0.0,0.0,0.7233323454856873,80.67012786865234,101.0,-113.00289154052734,-17598.853515625,387.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.755859375,18000.0,0.0,0.0,0.3970651924610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931984305381775,0.893207311630249,-8.888830961950589e-06,0.0,0.0004029707051813,0.0,0.0,97.8537368774414,0.0,0.0,0.0,0.5258965492248535,4.0,0.0,1.0
648600,293.13067626953125,297.1499938964844,293.1499938964844,0.1071448624134063,-2422.849365234375,304.1456604003906,0.6860255599021912,0.1685087978839874,0.1539842039346695,293.8940124511719,297.1499938964844,293.1499938964844,0.0012911617523059,-103.42821502685548,292.8858947753906,0.4315289258956909,0.050000000745058,0.0501095652580261,293.203857421875,297.1499938964844,293.1499938964844,0.3219824731349945,-4524.09423828125,304.1496276855469,0.9176263213157654,0.40902841091156,0.2874416708946228,293.1688537597656,297.1499938964844,293.1499938964844,0.4441715776920318,-7910.6318359375,304.1034851074219,0.9990000128746032,0.5569307208061218,0.5044085383415222,293.171875,297.1499938964844,293.1499938964844,0.0145006338134408,-3697.6220703125,304.000732421875,0.4315289258956909,0.050000000745058,0.2376982122659683,291.1268615722656,291.1499938964844,261.18194580078125,259.5277404785156,279.2139892578125,293.7081604003906,291.1212158203125,1.0,0.3307263851165771,0.7793608903884888,0.7793608903884888,1.0,1.0,-1.4805445671081543,0.6599198579788208,0.8206247687339783,0.2082487642765045,0.0,0.0,0.7233323454856873,80.67012786865234,101.0,-113.00289154052734,-17598.853515625,387.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.755859375,18000.0,0.0,0.0,0.3970651924610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931984305381775,0.893207311630249,-8.888830961950589e-06,0.0,0.0004029707051813,0.0,0.0,97.8537368774414,0.0,0.0,0.0,0.5258965492248535,4.0,0.0,1.0
648660,293.1330261230469,297.1499938964844,293.1499938964844,0.1078798025846481,-2437.01708984375,304.1459045410156,0.6780040264129639,0.1685214787721634,0.1542287766933441,293.9032592773437,297.1499938964844,293.1499938964844,0.0010842063929885,-87.0273666381836,292.552001953125,0.4249579608440399,0.050000000745058,0.0503021106123924,293.2039794921875,297.1499938964844,293.1499938964844,0.3224556446075439,-4530.10986328125,304.1490173339844,0.90493905544281,0.4076378941535949,0.2866242825984955,293.2190246582031,297.1499938964844,293.1499938964844,0.4632650911808014,-8184.33203125,304.0878295898437,0.9990000128746032,0.5462912321090698,0.5202422738075256,293.1762084960937,297.1499938964844,293.1499938964844,0.0146222067996859,-3721.60498046875,303.9803161621094,0.4249579608440399,0.050000000745058,0.2386115491390228,291.0706787109375,291.1499938964844,261.2380065917969,259.5757751464844,279.21258544921875,293.6693420410156,291.0672302246094,1.0,0.3381290137767792,0.7782661318778992,0.7782661318778992,1.0,1.0,-1.5002273321151731,0.668900191783905,0.8313271999359131,0.2121497541666031,0.0,0.0,0.7379395365715027,85.84651184082031,104.0,-81.74980926513672,-17808.6875,410.7980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9856262207031,309.3510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.810546875,18000.0,0.0,0.0,0.3947793841361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188507199287416,0.918859839439392,-9.132666491495913e-06,0.0,0.0004006508679594,0.0,0.0,104.24654388427734,0.0,0.0,0.0,0.5370162725448608,4.0,0.0,1.0
648720,293.1330261230469,297.1499938964844,293.1499938964844,0.1078798025846481,-2437.01708984375,304.1459045410156,0.6780040264129639,0.1685214787721634,0.1542287766933441,293.9032592773437,297.1499938964844,293.1499938964844,0.0010842063929885,-87.0273666381836,292.552001953125,0.4249579608440399,0.050000000745058,0.0503021106123924,293.2039794921875,297.1499938964844,293.1499938964844,0.3224556446075439,-4530.10986328125,304.1490173339844,0.90493905544281,0.4076378941535949,0.2866242825984955,293.2190246582031,297.1499938964844,293.1499938964844,0.4632650911808014,-8184.33203125,304.0878295898437,0.9990000128746032,0.5462912321090698,0.5202422738075256,293.1762084960937,297.1499938964844,293.1499938964844,0.0146222067996859,-3721.60498046875,303.9803161621094,0.4249579608440399,0.050000000745058,0.2386115491390228,291.0706787109375,291.1499938964844,261.2380065917969,259.5757751464844,279.21258544921875,293.6693420410156,291.0672302246094,1.0,0.3381290137767792,0.7782661318778992,0.7782661318778992,1.0,1.0,-1.5002273321151731,0.668900191783905,0.8313271999359131,0.2121497541666031,0.0,0.0,0.7379395365715027,85.84651184082031,104.0,-81.74980926513672,-17808.6875,410.7980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9856262207031,309.3510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.810546875,18000.0,0.0,0.0,0.3947793841361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188507199287416,0.918859839439392,-9.132666491495913e-06,0.0,0.0004006508679594,0.0,0.0,104.24654388427734,0.0,0.0,0.0,0.5370162725448608,4.0,0.0,1.0
648780,293.1358337402344,297.1499938964844,293.1499938964844,0.1079800873994827,-2438.560791015625,304.1471252441406,0.667841374874115,0.1683862060308456,0.1543858051300048,293.9134216308594,297.1499938964844,293.1499938964844,0.0008735221927054,-70.09991455078125,292.2642517089844,0.4172976613044739,0.050000000745058,0.0505661778151989,293.2043151855469,297.1499938964844,293.1499938964844,0.3212867081165313,-4516.37451171875,304.1513977050781,0.8905256390571594,0.4062051773071289,0.285839706659317,293.2490234375,297.1499938964844,293.1499938964844,0.4565722942352295,-8074.060546875,304.1194152832031,0.9837611317634584,0.5383909344673157,0.5122444033622742,293.181396484375,297.1499938964844,293.1499938964844,0.0146826980635523,-3732.4208984375,303.956787109375,0.4172976613044739,0.050000000745058,0.2398641854524612,291.07421875,291.1499938964844,261.2965087890625,259.6259765625,279.2452697753906,293.6676025390625,291.0766296386719,1.0,0.343717873096466,0.7771713137626648,0.7771713137626648,1.0,1.0,-1.4916726350784302,0.6647436618804932,0.826928973197937,0.2102224379777908,0.0,0.0,0.7487459182739258,92.40277862548828,107.0,-3.4496586322784424,-17787.6328125,422.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7806091308594,309.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17723.771484375,18000.0,0.0,0.0,0.3938948512077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477745294570924,0.9477839469909668,-9.462998605158646e-06,0.0,0.0003997532185167,0.0,0.0,112.22486114501952,0.0,0.0,0.0,0.5497468113899231,4.0,0.0,1.0
648840,293.1358337402344,297.1499938964844,293.1499938964844,0.1079800873994827,-2438.560791015625,304.1471252441406,0.667841374874115,0.1683862060308456,0.1543858051300048,293.9134216308594,297.1499938964844,293.1499938964844,0.0008735221927054,-70.09991455078125,292.2642517089844,0.4172976613044739,0.050000000745058,0.0505661778151989,293.2043151855469,297.1499938964844,293.1499938964844,0.3212867081165313,-4516.37451171875,304.1513977050781,0.8905256390571594,0.4062051773071289,0.285839706659317,293.2490234375,297.1499938964844,293.1499938964844,0.4565722942352295,-8074.060546875,304.1194152832031,0.9837611317634584,0.5383909344673157,0.5122444033622742,293.181396484375,297.1499938964844,293.1499938964844,0.0146826980635523,-3732.4208984375,303.956787109375,0.4172976613044739,0.050000000745058,0.2398641854524612,291.07421875,291.1499938964844,261.2965087890625,259.6259765625,279.2452697753906,293.6676025390625,291.0766296386719,1.0,0.343717873096466,0.7771713137626648,0.7771713137626648,1.0,1.0,-1.4916726350784302,0.6647436618804932,0.826928973197937,0.2102224379777908,0.0,0.0,0.7487459182739258,92.40277862548828,107.0,-3.4496586322784424,-17787.6328125,422.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7806091308594,309.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17723.771484375,18000.0,0.0,0.0,0.3938948512077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477745294570924,0.9477839469909668,-9.462998605158646e-06,0.0,0.0003997532185167,0.0,0.0,112.22486114501952,0.0,0.0,0.0,0.5497468113899231,4.0,0.0,1.0
648900,293.1371765136719,297.1499938964844,293.1499938964844,0.1078909859061241,-2436.64599609375,304.1478271484375,0.6639354228973389,0.1683003008365631,0.1544119566679,293.9188537597656,297.1499938964844,293.1499938964844,0.0007615110371261,-61.08138275146485,292.1287841796875,0.4145019650459289,0.050000000745058,0.0506750904023647,293.2047119140625,297.1499938964844,293.1499938964844,0.3203452527523041,-4505.37451171875,304.15283203125,0.8848764896392822,0.4054414331912994,0.2853989601135254,293.2548522949219,297.1499938964844,293.1499938964844,0.4539810717105865,-8032.46484375,304.129638671875,0.977390468120575,0.5359850525856018,0.5097246766090393,293.1840209960937,297.1499938964844,293.1499938964844,0.0146844824776053,-3733.069091796875,303.94451904296875,0.4145019650459289,0.050000000745058,0.2403808087110519,291.08758544921875,291.1499938964844,261.3265686035156,259.6517639160156,279.2653503417969,293.6742858886719,291.0895080566406,1.0,0.34609454870224,0.7766239643096924,0.7766239643096924,1.0,1.0,-1.4889007806777954,0.6633736491203308,0.8255270719528198,0.2095428556203842,0.0,0.0,0.7515482902526855,95.1175537109375,107.0,14.27110195159912,-17754.44140625,428.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806945800781,309.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.671875,18000.0,0.0,0.0,0.3937349319458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567261934280396,0.9567357897758484,-9.581654921930747e-06,0.0,0.0003995909064542,0.0,0.0,114.9063720703125,0.0,0.0,0.0,0.5538393259048462,4.0,0.0,1.0
648960,293.1383972167969,297.1499938964844,293.1499938964844,0.1078189313411712,-2435.10009765625,304.1483459472656,0.6605578064918518,0.1682260334491729,0.1544334143400192,293.9243469238281,297.1499938964844,293.1499938964844,0.0006484204204753,-51.98987579345703,291.9900207519531,0.4121200144290924,0.050000000745058,0.0507736578583717,293.20513916015625,297.1499938964844,293.1499938964844,0.3194327056407928,-4494.80859375,304.15399169921875,0.8798932433128357,0.4046634435653686,0.2849364876747131,293.25799560546875,297.1499938964844,293.1499938964844,0.4519318342208862,-7999.93115234375,304.13702392578125,0.9716731905937196,0.5340389609336853,0.5077880024909973,293.1864624023437,297.1499938964844,293.1499938964844,0.0146844079717993,-3733.6533203125,303.93218994140625,0.4121200144290924,0.050000000745058,0.2408483773469925,291.0983581542969,291.1499938964844,261.35711669921875,259.6780090332031,279.28594970703125,293.6825866699219,291.0999755859375,1.0,0.3482701182365417,0.7761861681938171,0.7761861681938171,1.0,1.0,-1.486725687980652,0.6622970104217529,0.8244286179542542,0.2090045511722564,0.0,0.0,0.7539030313491821,97.57975006103516,110.0,21.39647102355957,-17717.162109375,433.3899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,309.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17837.509765625,18000.0,0.0,0.0,0.393701434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963669776916504,0.9636794328689576,-9.673220120021142e-06,0.0,0.0003995569131802,0.0,0.0,117.00697326660156,0.0,0.0,0.0,0.5570306777954102,4.0,0.0,1.0
