time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649020,293.140380859375,297.1499938964844,293.1499938964844,0.1077109426259994,-2432.759033203125,304.1490783691406,0.6549116373062134,0.1681149303913116,0.1544898897409439,293.935302734375,297.1499938964844,293.1499938964844,0.0004364852502476,-24.125675201416016,291.70733642578125,0.4081579148769378,0.050000000745058,0.0509495474398136,293.2060546875,297.1499938964844,293.1499938964844,0.3176211416721344,-4474.02099609375,304.1556701660156,0.8713071942329407,0.4030825197696686,0.2839744985103607,293.26031494140625,297.1499938964844,293.1499938964844,0.4485296010971069,-7947.22216796875,304.1468811035156,0.9614951014518738,0.5308254361152649,0.5047612190246582,293.1908874511719,297.1499938964844,293.1499938964844,0.0146780628710985,-3734.1708984375,303.9076538085937,0.4081579148769378,0.050000000745058,0.2416827231645584,291.11651611328125,291.1499938964844,261.41949462890625,259.7315979003906,279.3282470703125,293.70098876953125,291.1178894042969,1.0,0.3521595001220703,0.7753106951713562,0.7753106951713562,1.0,1.0,-1.4832175970077517,0.6605370044708252,0.8226805329322815,0.2081044465303421,0.0,0.0,0.7571204304695129,101.97904205322266,113.0,24.21649932861328,-17638.744140625,442.5949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262084960937,309.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.330078125,18000.0,0.0,0.0,0.3938984870910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735323190689088,0.9735421538352966,-9.8034461188945e-06,0.0,0.0003997568855993,0.0,0.0,120.02935791015624,0.0,0.0,0.0,0.5615445971488953,4.0,0.0,1.0
649080,293.140380859375,297.1499938964844,293.1499938964844,0.1077109426259994,-2432.759033203125,304.1490783691406,0.6549116373062134,0.1681149303913116,0.1544898897409439,293.935302734375,297.1499938964844,293.1499938964844,0.0004364852502476,-24.125675201416016,291.70733642578125,0.4081579148769378,0.050000000745058,0.0509495474398136,293.2060546875,297.1499938964844,293.1499938964844,0.3176211416721344,-4474.02099609375,304.1556701660156,0.8713071942329407,0.4030825197696686,0.2839744985103607,293.26031494140625,297.1499938964844,293.1499938964844,0.4485296010971069,-7947.22216796875,304.1468811035156,0.9614951014518738,0.5308254361152649,0.5047612190246582,293.1908874511719,297.1499938964844,293.1499938964844,0.0146780628710985,-3734.1708984375,303.9076538085937,0.4081579148769378,0.050000000745058,0.2416827231645584,291.11651611328125,291.1499938964844,261.41949462890625,259.7315979003906,279.3282470703125,293.70098876953125,291.1178894042969,1.0,0.3521595001220703,0.7753106951713562,0.7753106951713562,1.0,1.0,-1.4832175970077517,0.6605370044708252,0.8226805329322815,0.2081044465303421,0.0,0.0,0.7571204304695129,101.97904205322266,113.0,24.21649932861328,-17638.744140625,442.5949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262084960937,309.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17900.330078125,18000.0,0.0,0.0,0.3938984870910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735323190689088,0.9735421538352966,-9.8034461188945e-06,0.0,0.0003997568855993,0.0,0.0,120.02935791015624,0.0,0.0,0.0,0.5615445971488953,4.0,0.0,1.0
649140,293.1419677734375,297.1499938964844,293.1499938964844,0.1076337248086929,-2431.052978515625,304.1495056152344,0.6502500772476196,0.1680357903242111,0.1545624881982803,293.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.4048584997653961,0.050000000745058,0.0511067472398281,293.2070007324219,297.1499938964844,293.1499938964844,0.3158039152622223,-4453.33203125,304.15679931640625,0.8639588356018066,0.4014707207679748,0.2829773128032684,293.2603759765625,297.1499938964844,293.1499938964844,0.4454632103443146,-7901.23046875,304.1529541015625,0.9523541927337646,0.5280145406723022,0.5022122859954834,293.1946716308594,297.1499938964844,293.1499938964844,0.0146655337885022,-3733.968505859375,303.8832702636719,0.4048584997653961,0.050000000745058,0.2424284070730209,291.13232421875,291.1499938964844,261.4833374023437,259.78643798828125,279.371337890625,293.7199401855469,291.133544921875,1.0,0.3556009829044342,0.7744351625442505,0.7744351625442505,1.0,1.0,-1.4801316261291504,0.6589730381965637,0.8211585879325867,0.2072906643152237,0.0,0.0,0.7583985924720764,105.91168975830078,116.0,22.613285064697266,-17558.373046875,450.8118286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,309.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.072265625,18000.0,0.0,0.0,0.3942784965038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787383079528807,0.9787481427192688,-9.876413059828336e-06,0.0,0.0004001425404567,0.0,0.0,121.679931640625,0.0,0.0,0.0,0.563937783241272,4.0,0.0,1.0
649200,293.1419677734375,297.1499938964844,293.1499938964844,0.1076337248086929,-2431.052978515625,304.1495056152344,0.6502500772476196,0.1680357903242111,0.1545624881982803,293.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.4048584997653961,0.050000000745058,0.0511067472398281,293.2070007324219,297.1499938964844,293.1499938964844,0.3158039152622223,-4453.33203125,304.15679931640625,0.8639588356018066,0.4014707207679748,0.2829773128032684,293.2603759765625,297.1499938964844,293.1499938964844,0.4454632103443146,-7901.23046875,304.1529541015625,0.9523541927337646,0.5280145406723022,0.5022122859954834,293.1946716308594,297.1499938964844,293.1499938964844,0.0146655337885022,-3733.968505859375,303.8832702636719,0.4048584997653961,0.050000000745058,0.2424284070730209,291.13232421875,291.1499938964844,261.4833374023437,259.78643798828125,279.371337890625,293.7199401855469,291.133544921875,1.0,0.3556009829044342,0.7744351625442505,0.7744351625442505,1.0,1.0,-1.4801316261291504,0.6589730381965637,0.8211585879325867,0.2072906643152237,0.0,0.0,0.7583985924720764,105.91168975830078,116.0,22.613285064697266,-17558.373046875,450.8118286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,309.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.072265625,18000.0,0.0,0.0,0.3942784965038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787383079528807,0.9787481427192688,-9.876413059828336e-06,0.0,0.0004001425404567,0.0,0.0,121.679931640625,0.0,0.0,0.0,0.563937783241272,4.0,0.0,1.0
649260,293.143310546875,297.1499938964844,293.1499938964844,0.1075648069381713,-2429.53173828125,304.1497802734375,0.6462164521217346,0.1679684817790985,0.1546387523412704,293.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4019461274147033,0.050000000745058,0.0512522384524345,293.2080078125,297.1499938964844,293.1499938964844,0.313952088356018,-4432.33349609375,304.1575927734375,0.8574209809303284,0.3998206853866577,0.2819465100765228,293.25958251953125,297.1499938964844,293.1499938964844,0.4424791932106018,-7857.501953125,304.1568908691406,0.9438704252243042,0.5253785252571106,0.4998518526554107,293.1980895996094,297.1499938964844,293.1499938964844,0.0146470433101058,-3733.007080078125,303.85870361328125,0.4019461274147033,0.050000000745058,0.243118554353714,291.147216796875,291.1499938964844,261.5482788085937,259.8422241210937,279.4154052734375,293.7405090332031,291.1484069824219,1.0,0.3587378561496734,0.7736631631851196,0.7736631631851196,1.0,1.0,-1.477155327796936,0.6574761867523193,0.8196791410446167,0.2065148502588272,0.0,0.0,0.7577787041664124,109.5496063232422,119.0,21.30862617492676,-17477.849609375,458.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,308.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3946627974510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797344207763672,0.9797443151474,-9.898676580633037e-06,0.0,0.0004005325608886,0.0,0.0,122.07093048095705,0.0,0.0,0.0,0.5644202828407288,4.0,0.0,1.0
649320,293.143310546875,297.1499938964844,293.1499938964844,0.1075648069381713,-2429.53173828125,304.1497802734375,0.6462164521217346,0.1679684817790985,0.1546387523412704,293.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4019461274147033,0.050000000745058,0.0512522384524345,293.2080078125,297.1499938964844,293.1499938964844,0.313952088356018,-4432.33349609375,304.1575927734375,0.8574209809303284,0.3998206853866577,0.2819465100765228,293.25958251953125,297.1499938964844,293.1499938964844,0.4424791932106018,-7857.501953125,304.1568908691406,0.9438704252243042,0.5253785252571106,0.4998518526554107,293.1980895996094,297.1499938964844,293.1499938964844,0.0146470433101058,-3733.007080078125,303.85870361328125,0.4019461274147033,0.050000000745058,0.243118554353714,291.147216796875,291.1499938964844,261.5482788085937,259.8422241210937,279.4154052734375,293.7405090332031,291.1484069824219,1.0,0.3587378561496734,0.7736631631851196,0.7736631631851196,1.0,1.0,-1.477155327796936,0.6574761867523193,0.8196791410446167,0.2065148502588272,0.0,0.0,0.7577787041664124,109.5496063232422,119.0,21.30862617492676,-17477.849609375,458.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,308.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3946627974510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797344207763672,0.9797443151474,-9.898676580633037e-06,0.0,0.0004005325608886,0.0,0.0,122.07093048095705,0.0,0.0,0.0,0.5644202828407288,4.0,0.0,1.0
649380,293.1444702148437,297.1499938964844,293.1499938964844,0.107497327029705,-2428.062255859375,304.14996337890625,0.6426098942756653,0.167901337146759,0.1547097861766815,293.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545715332031,0.3992662727832794,0.050000000745058,0.0513900183141231,293.2091369628906,297.1499938964844,293.1499938964844,0.3120656013488769,-4410.99267578125,304.158203125,0.851449191570282,0.3981230854988098,0.280878484249115,293.2583923339844,297.1499938964844,293.1499938964844,0.4395395219326019,-7815.09130859375,304.1594543457031,0.9358850717544556,0.5228452086448669,0.4975921213626861,293.201171875,297.1499938964844,293.1499938964844,0.0146245500072836,-3731.564453125,303.8338317871094,0.3992662727832794,0.050000000745058,0.2437721341848373,291.1612854003906,291.1499938964844,261.614013671875,259.898681640625,279.4599914550781,293.7612609863281,291.1624755859375,1.0,0.3616616725921631,0.7728911638259888,0.7728911638259888,1.0,1.0,-1.4741958379745483,0.6559876203536987,0.8182082772254944,0.2057426571846008,0.0,0.0,0.7553325891494751,112.99264526367188,122.0,20.204269409179688,-17396.75390625,465.30120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,308.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.435546875,18000.0,0.0,0.0,0.3949058353900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765825271606444,0.9765924215316772,-9.871252586890478e-06,0.0,0.0004007792449556,0.0,0.0,121.2166976928711,0.0,0.0,0.0,0.5630302429199219,4.0,0.0,1.0
649440,293.1444702148437,297.1499938964844,293.1499938964844,0.107497327029705,-2428.062255859375,304.14996337890625,0.6426098942756653,0.167901337146759,0.1547097861766815,293.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545715332031,0.3992662727832794,0.050000000745058,0.0513900183141231,293.2091369628906,297.1499938964844,293.1499938964844,0.3120656013488769,-4410.99267578125,304.158203125,0.851449191570282,0.3981230854988098,0.280878484249115,293.2583923339844,297.1499938964844,293.1499938964844,0.4395395219326019,-7815.09130859375,304.1594543457031,0.9358850717544556,0.5228452086448669,0.4975921213626861,293.201171875,297.1499938964844,293.1499938964844,0.0146245500072836,-3731.564453125,303.8338317871094,0.3992662727832794,0.050000000745058,0.2437721341848373,291.1612854003906,291.1499938964844,261.614013671875,259.898681640625,279.4599914550781,293.7612609863281,291.1624755859375,1.0,0.3616616725921631,0.7728911638259888,0.7728911638259888,1.0,1.0,-1.4741958379745483,0.6559876203536987,0.8182082772254944,0.2057426571846008,0.0,0.0,0.7553325891494751,112.99264526367188,122.0,20.204269409179688,-17396.75390625,465.30120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,308.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.435546875,18000.0,0.0,0.0,0.3949058353900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765825271606444,0.9765924215316772,-9.871252586890478e-06,0.0,0.0004007792449556,0.0,0.0,121.2166976928711,0.0,0.0,0.0,0.5630302429199219,4.0,0.0,1.0
649500,293.14501953125,297.1499938964844,293.1499938964844,0.1074600517749786,-2427.265380859375,304.1500244140625,0.6409263610839844,0.1678656339645385,0.1547421365976333,293.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.3979810774326324,0.050000000745058,0.051456868648529,293.2097473144531,297.1499938964844,293.1499938964844,0.3110996186733246,-4400.0693359375,304.1584777832031,0.8486244082450867,0.3972538709640503,0.2803293764591217,293.2576904296875,297.1499938964844,293.1499938964844,0.4380735456943512,-7794.10498046875,304.160400390625,0.9320558309555054,0.5216074585914612,0.4964895844459533,293.2026672363281,297.1499938964844,293.1499938964844,0.01461146119982,-3730.5947265625,303.8211364746094,0.3979810774326324,0.050000000745058,0.2440892308950424,291.1683654785156,291.1499938964844,261.64703369140625,259.92706298828125,279.482177734375,293.7714233398437,291.1695251464844,1.0,0.363064169883728,0.7725051641464233,0.7725051641464233,1.0,1.0,-1.4727129936218262,0.6552417874336243,0.8174712061882019,0.2053559720516204,0.0,0.0,0.7533965706825256,114.6624755859375,122.0,19.82406616210937,-17355.7890625,468.6528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,308.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.916015625,18000.0,0.0,0.0,0.3949363231658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734712839126588,0.9734811782836914,-9.839493941399269e-06,0.0,0.0004008101532235,0.0,0.0,120.33572387695312,0.0,0.0,0.0,0.5616418123245239,4.0,0.0,1.0
649560,293.1455078125,297.1499938964844,293.1499938964844,0.107423685491085,-2426.492431640625,304.15008544921875,0.6393070220947266,0.1678279042243957,0.1547717154026031,293.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.3967195451259613,0.050000000745058,0.0515226833522319,293.2103881835937,297.1499938964844,293.1499938964844,0.3101288676261902,-4389.1005859375,304.15869140625,0.8458870053291321,0.3963699340820312,0.2797694504261017,293.2569580078125,297.1499938964844,293.1499938964844,0.436626523733139,-7773.4814453125,304.1611328125,0.9283303618431092,0.5203865170478821,0.4954023957252502,293.2041015625,297.1499938964844,293.1499938964844,0.0145978648215532,-3729.596923828125,303.808349609375,0.3967195451259613,0.050000000745058,0.2444014251232147,291.1750793457031,291.1499938964844,261.68017578125,259.9554748535156,279.5048217773437,293.78228759765625,291.1761779785156,1.0,0.3644348680973053,0.7721211314201355,0.7721211314201355,1.0,1.0,-1.471225023269653,0.6544938087463379,0.8167312145233154,0.2049686908721923,0.0,0.0,0.7510499954223633,116.30608367919922,110.0,19.21161460876465,-17313.767578125,471.9286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,308.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.556640625,18000.0,0.0,0.0,0.3948891758918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693492650985718,0.9693590402603148,-9.795756341191009e-06,0.0,0.0004007623356301,0.0,0.0,119.15985107421876,0.0,0.0,0.0,0.5598019361495972,4.0,0.0,1.0
649620,293.1462707519531,297.1499938964844,293.1499938964844,0.1071997657418251,-2422.14501953125,304.15045166015625,0.640740156173706,0.1677899658679962,0.1546633690595626,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.3979198634624481,0.050000000745058,0.0514601059257984,293.2116394042969,297.1499938964844,293.1499938964844,0.307947963476181,-4364.3623046875,304.1594543457031,0.846727192401886,0.3945895433425903,0.2784881293773651,293.2552795410156,297.1499938964844,293.1499938964844,0.4335362911224365,-7729.4541015625,304.1625671386719,0.9294263124465942,0.5180190205574036,0.4930938482284546,293.2067565917969,297.1499938964844,293.1499938964844,0.0144727872684597,-3713.293701171875,303.7828674316406,0.3979198634624481,0.050000000745058,0.244104579091072,291.1895751953125,291.1499938964844,261.7464294433594,260.0123596191406,279.551025390625,293.8041381835937,291.1908874511719,1.0,0.3619630336761474,0.771353006362915,0.771353006362915,1.0,1.0,-1.466355562210083,0.6521161198616028,0.8142393827438354,0.2038199305534362,0.0,0.0,0.7448476552963257,114.64784240722656,98.0,20.6718978881836,-17213.71875,465.0363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,308.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.65625,18000.0,0.0,0.0,0.3944993913173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580540657043456,0.9580637216567992,-9.673755812400486e-06,0.0,0.0004003667272627,0.0,0.0,115.95417785644533,0.0,0.0,0.0,0.5547506809234619,4.0,0.0,1.0
649680,293.1462707519531,297.1499938964844,293.1499938964844,0.1071997657418251,-2422.14501953125,304.15045166015625,0.640740156173706,0.1677899658679962,0.1546633690595626,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.3979198634624481,0.050000000745058,0.0514601059257984,293.2116394042969,297.1499938964844,293.1499938964844,0.307947963476181,-4364.3623046875,304.1594543457031,0.846727192401886,0.3945895433425903,0.2784881293773651,293.2552795410156,297.1499938964844,293.1499938964844,0.4335362911224365,-7729.4541015625,304.1625671386719,0.9294263124465942,0.5180190205574036,0.4930938482284546,293.2067565917969,297.1499938964844,293.1499938964844,0.0144727872684597,-3713.293701171875,303.7828674316406,0.3979198634624481,0.050000000745058,0.244104579091072,291.1895751953125,291.1499938964844,261.7464294433594,260.0123596191406,279.551025390625,293.8041381835937,291.1908874511719,1.0,0.3619630336761474,0.771353006362915,0.771353006362915,1.0,1.0,-1.466355562210083,0.6521161198616028,0.8142393827438354,0.2038199305534362,0.0,0.0,0.7448476552963257,114.64784240722656,98.0,20.6718978881836,-17213.71875,465.0363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,308.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.65625,18000.0,0.0,0.0,0.3944993913173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580540657043456,0.9580637216567992,-9.673755812400486e-06,0.0,0.0004003667272627,0.0,0.0,115.95417785644533,0.0,0.0,0.0,0.5547506809234619,4.0,0.0,1.0
649740,293.1465148925781,297.1499938964844,293.1499938964844,0.1069107204675674,-2416.595458984375,304.1507873535156,0.6458653211593628,0.1678356081247329,0.154493972659111,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4018371701240539,0.050000000745058,0.0512579046189785,293.2126770019531,297.1499938964844,293.1499938964844,0.3055967092514038,-4337.65966796875,304.16021728515625,0.8523962497711182,0.392815887928009,0.2771064043045044,293.2532043457031,297.1499938964844,293.1499938964844,0.4303397536277771,-7684.02880859375,304.1636962890625,0.937011420726776,0.5157679319381714,0.4907531142234802,293.2089538574219,297.1499938964844,293.1499938964844,0.0142800342291593,-3686.725341796875,303.7579040527344,0.4018371701240539,0.050000000745058,0.2431454360485077,291.2054443359375,291.1499938964844,261.8125,260.0689697265625,279.598876953125,293.8280334472656,291.2067565917969,1.0,0.3562746047973633,0.7705848813056946,0.7705848813056946,1.0,1.0,-1.4602900743484497,0.6491854786872864,0.8111045360565186,0.2024256289005279,0.0,0.0,0.7363864183425903,109.4366455078125,86.0,21.577104568481445,-17095.7734375,448.6889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18182.28515625,18000.0,0.0,0.0,0.393603503704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418025016784668,0.941811978816986,-9.4981660367921e-06,0.0,0.0003994575235992,0.0,0.0,111.43185424804688,0.0,0.0,0.0,0.547516942024231,4.0,0.0,1.0
649800,293.1465148925781,297.1499938964844,293.1499938964844,0.1069107204675674,-2416.595458984375,304.1507873535156,0.6458653211593628,0.1678356081247329,0.154493972659111,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.4018371701240539,0.050000000745058,0.0512579046189785,293.2126770019531,297.1499938964844,293.1499938964844,0.3055967092514038,-4337.65966796875,304.16021728515625,0.8523962497711182,0.392815887928009,0.2771064043045044,293.2532043457031,297.1499938964844,293.1499938964844,0.4303397536277771,-7684.02880859375,304.1636962890625,0.937011420726776,0.5157679319381714,0.4907531142234802,293.2089538574219,297.1499938964844,293.1499938964844,0.0142800342291593,-3686.725341796875,303.7579040527344,0.4018371701240539,0.050000000745058,0.2431454360485077,291.2054443359375,291.1499938964844,261.8125,260.0689697265625,279.598876953125,293.8280334472656,291.2067565917969,1.0,0.3562746047973633,0.7705848813056946,0.7705848813056946,1.0,1.0,-1.4602900743484497,0.6491854786872864,0.8111045360565186,0.2024256289005279,0.0,0.0,0.7363864183425903,109.4366455078125,86.0,21.577104568481445,-17095.7734375,448.6889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18182.28515625,18000.0,0.0,0.0,0.393603503704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418025016784668,0.941811978816986,-9.4981660367921e-06,0.0,0.0003994575235992,0.0,0.0,111.43185424804688,0.0,0.0,0.0,0.547516942024231,4.0,0.0,1.0
649860,293.1463928222656,297.1499938964844,293.1499938964844,0.1066241711378097,-2411.1357421875,304.1510009765625,0.6540047526359558,0.1679480969905853,0.1543079167604446,294.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4077114760875702,0.050000000745058,0.0509704910218715,293.213623046875,297.1499938964844,293.1499938964844,0.3032102584838867,-4310.5966796875,304.1607666015625,0.8618670105934143,0.3910376131534576,0.2756610512733459,293.2508850097656,297.1499938964844,293.1499938964844,0.4272164106369018,-7639.83642578125,304.1643371582031,0.9492313265800476,0.5136271119117737,0.488430917263031,293.210693359375,297.1499938964844,293.1499938964844,0.0140537023544311,-3654.85205078125,303.7333984375,0.4077114760875702,0.050000000745058,0.2417820692062378,291.2195129394531,291.1499938964844,261.87799072265625,260.12506103515625,279.6456298828125,293.8503723144531,291.22052001953125,1.0,0.3483720123767853,0.769853413105011,0.769853413105011,1.0,1.0,-1.4535627365112305,0.6459547281265259,0.8076080679893494,0.200906902551651,0.0,0.0,0.7261375188827515,102.05852508544922,74.0,19.126304626464844,-16963.392578125,426.7515258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,308.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18228.84765625,18000.0,0.0,0.0,0.3921040296554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208908081054688,0.9209001064300536,-9.272160241380334e-06,0.0,0.0003979357425123,0.0,0.0,105.76797485351562,0.0,0.0,0.0,0.5382599234580994,4.0,0.0,1.0
649920,293.1463928222656,297.1499938964844,293.1499938964844,0.1066241711378097,-2411.1357421875,304.1510009765625,0.6540047526359558,0.1679480969905853,0.1543079167604446,294.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4077114760875702,0.050000000745058,0.0509704910218715,293.213623046875,297.1499938964844,293.1499938964844,0.3032102584838867,-4310.5966796875,304.1607666015625,0.8618670105934143,0.3910376131534576,0.2756610512733459,293.2508850097656,297.1499938964844,293.1499938964844,0.4272164106369018,-7639.83642578125,304.1643371582031,0.9492313265800476,0.5136271119117737,0.488430917263031,293.210693359375,297.1499938964844,293.1499938964844,0.0140537023544311,-3654.85205078125,303.7333984375,0.4077114760875702,0.050000000745058,0.2417820692062378,291.2195129394531,291.1499938964844,261.87799072265625,260.12506103515625,279.6456298828125,293.8503723144531,291.22052001953125,1.0,0.3483720123767853,0.769853413105011,0.769853413105011,1.0,1.0,-1.4535627365112305,0.6459547281265259,0.8076080679893494,0.200906902551651,0.0,0.0,0.7261375188827515,102.05852508544922,74.0,19.126304626464844,-16963.392578125,426.7515258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472595214844,308.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18228.84765625,18000.0,0.0,0.0,0.3921040296554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208908081054688,0.9209001064300536,-9.272160241380334e-06,0.0,0.0003979357425123,0.0,0.0,105.76797485351562,0.0,0.0,0.0,0.5382599234580994,4.0,0.0,1.0
649980,293.1460266113281,297.1499938964844,293.1499938964844,0.1063723340630531,-2406.384033203125,304.15106201171875,0.6651286482810974,0.1681123077869415,0.154120847582817,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.4156516790390014,0.050000000745058,0.0506297536194324,293.21453857421875,297.1499938964844,293.1499938964844,0.3008616268634796,-4284.02734375,304.1611022949219,0.8749722242355347,0.3892395794391632,0.2741650342941284,293.24822998046875,297.1499938964844,293.1499938964844,0.4242914319038391,-7598.6708984375,304.1643981933594,0.964810848236084,0.51160728931427,0.4861678779125213,293.2120361328125,297.1499938964844,293.1499938964844,0.0138131016865372,-3620.544677734375,303.7092590332031,0.4156516790390014,0.050000000745058,0.2401657551527023,291.2296142578125,291.1499938964844,261.9425964355469,260.1803283691406,279.6919860839844,293.8722229003906,291.2302551269531,1.0,0.3389026820659637,0.7691219449043274,0.7691219449043274,1.0,1.0,-1.446476697921753,0.6425585746765137,0.803918182849884,0.1993217021226883,0.0,0.0,0.7148052453994751,93.32549285888672,62.0,14.372403144836426,-16819.8515625,401.4846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,308.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18260.376953125,18000.0,0.0,0.0,0.3899494111537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966130018234253,0.8966220021247864,-9.011341717268806e-06,0.0,0.0003957490844186,0.0,0.0,99.4225616455078,0.0,0.0,0.0,0.527578592300415,4.0,0.0,1.0
650040,293.1460266113281,297.1499938964844,293.1499938964844,0.1063723340630531,-2406.384033203125,304.15106201171875,0.6651286482810974,0.1681123077869415,0.154120847582817,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286071777344,0.4156516790390014,0.050000000745058,0.0506297536194324,293.21453857421875,297.1499938964844,293.1499938964844,0.3008616268634796,-4284.02734375,304.1611022949219,0.8749722242355347,0.3892395794391632,0.2741650342941284,293.24822998046875,297.1499938964844,293.1499938964844,0.4242914319038391,-7598.6708984375,304.1643981933594,0.964810848236084,0.51160728931427,0.4861678779125213,293.2120361328125,297.1499938964844,293.1499938964844,0.0138131016865372,-3620.544677734375,303.7092590332031,0.4156516790390014,0.050000000745058,0.2401657551527023,291.2296142578125,291.1499938964844,261.9425964355469,260.1803283691406,279.6919860839844,293.8722229003906,291.2302551269531,1.0,0.3389026820659637,0.7691219449043274,0.7691219449043274,1.0,1.0,-1.446476697921753,0.6425585746765137,0.803918182849884,0.1993217021226883,0.0,0.0,0.7148052453994751,93.32549285888672,62.0,14.372403144836426,-16819.8515625,401.4846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,308.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18260.376953125,18000.0,0.0,0.0,0.3899494111537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966130018234253,0.8966220021247864,-9.011341717268806e-06,0.0,0.0003957490844186,0.0,0.0,99.4225616455078,0.0,0.0,0.0,0.527578592300415,4.0,0.0,1.0
650100,293.1457824707031,297.1499938964844,293.1499938964844,0.1062629446387291,-2404.339111328125,304.1510925292969,0.6718889474868774,0.1682096272706985,0.1540295034646988,294.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.4206236004829407,0.050000000745058,0.0504460632801055,293.2149963378906,297.1499938964844,293.1499938964844,0.2997085750102997,-4271.0048828125,304.1611633300781,0.8829557299613953,0.3883296251296997,0.2734003067016601,293.2468566894531,297.1499938964844,293.1499938964844,0.4229134321212768,-7579.3486328125,304.164306640625,0.9734495878219604,0.5106343030929565,0.4850607514381408,293.2126159667969,297.1499938964844,293.1499938964844,0.0136908022686839,-3602.97265625,303.6972351074219,0.4206236004829407,0.050000000745058,0.2392943948507309,291.2330322265625,291.1499938964844,261.9744873046875,260.20758056640625,279.7148742675781,293.8829345703125,291.2334899902344,1.0,0.3337092995643616,0.7687561511993408,0.7687561511993408,1.0,1.0,-1.4428536891937256,0.6408236026763916,0.802030086517334,0.1985158175230026,0.0,0.0,0.7089187502861023,88.6207504272461,62.0,11.547317504882812,-16744.9140625,388.0686645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,308.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18270.26953125,18000.0,0.0,0.0,0.388621836900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883647620677948,0.8836565017700195,-8.873415026755538e-06,0.0,0.0003944017516914,0.0,0.0,96.13916778564452,0.0,0.0,0.0,0.5219056606292725,4.0,0.0,1.0
650160,293.1455078125,297.1499938964844,293.1499938964844,0.1061652302742004,-2402.5263671875,304.15106201171875,0.6795081496238708,0.1683150231838226,0.1539400815963745,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.4264557063579559,0.050000000745058,0.05025614798069,293.2154846191406,297.1499938964844,293.1499938964844,0.2985717058181762,-4258.177734375,304.16119384765625,0.8919593691825867,0.3874112665653229,0.2726252973079681,293.2454528808594,297.1499938964844,293.1499938964844,0.4215917289257049,-7560.85498046875,304.1640930175781,0.98241126537323,0.509681761264801,0.4839677214622497,293.2131042480469,297.1499938964844,293.1499938964844,0.0135684069246053,-3585.307861328125,303.68524169921875,0.4264557063579559,0.050000000745058,0.2383935302495956,291.2353515625,291.1499938964844,262.0060119628906,260.2344970703125,279.7374572753906,293.8934631347656,291.2356262207031,1.0,0.3282599151134491,0.7684134244918823,0.7684134244918823,1.0,1.0,-1.4391945600509644,0.6390755772590637,0.8001190423965454,0.1977084428071975,0.0,0.0,0.7029891610145569,83.75814819335938,50.0,8.581171035766602,-16668.458984375,374.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.134765625,18000.0,0.0,0.0,0.3871327042579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703842759132385,0.8703929781913757,-8.733468348509632e-06,0.0,0.0003928905061911,0.0,0.0,92.85641479492188,0.0,0.0,0.0,0.5161258578300476,4.0,0.0,1.0
650220,293.1449279785156,297.1499938964844,293.1499938964844,0.1060067936778068,-2399.62744140625,304.1509704589844,0.6973043084144592,0.1685479432344436,0.1537730544805526,294.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.4412485063076019,0.050000000745058,0.0498682036995887,293.21649169921875,297.1499938964844,293.1499938964844,0.2963458001613617,-4233.0908203125,304.1611633300781,0.9135966300964355,0.385548859834671,0.2710507214069366,293.24249267578125,297.1499938964844,293.1499938964844,0.4180504977703094,-7509.0859375,304.16558837890625,0.9990000128746032,0.507864773273468,0.4805708229541778,293.2139892578125,297.1499938964844,293.1499938964844,0.0133277596905827,-3550.351806640625,303.6612243652344,0.4412485063076019,0.050000000745058,0.236553281545639,291.2369689941406,291.1499938964844,262.0678405761719,260.2872009277344,279.7826843261719,293.91436767578125,291.23699951171875,1.0,0.3166511654853821,0.7677278518676758,0.7677278518676758,1.0,1.0,-1.4305102825164795,0.6349321007728577,0.7955781817436218,0.1958823353052139,0.0,0.0,0.6912496089935303,73.80975341796875,38.0,3.554429292678833,-16503.517578125,345.7719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317199707031,309.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18276.57421875,18000.0,0.0,0.0,0.3836919665336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436707854270935,0.8436792492866516,-8.45551858219551e-06,0.0,0.0003893985704053,0.0,0.0,86.47754669189453,0.0,0.0,0.0,0.5045590400695801,4.0,0.0,1.0
650280,293.1449279785156,297.1499938964844,293.1499938964844,0.1060067936778068,-2399.62744140625,304.1509704589844,0.6973043084144592,0.1685479432344436,0.1537730544805526,294.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.4412485063076019,0.050000000745058,0.0498682036995887,293.21649169921875,297.1499938964844,293.1499938964844,0.2963458001613617,-4233.0908203125,304.1611633300781,0.9135966300964355,0.385548859834671,0.2710507214069366,293.24249267578125,297.1499938964844,293.1499938964844,0.4180504977703094,-7509.0859375,304.16558837890625,0.9990000128746032,0.507864773273468,0.4805708229541778,293.2139892578125,297.1499938964844,293.1499938964844,0.0133277596905827,-3550.351806640625,303.6612243652344,0.4412485063076019,0.050000000745058,0.236553281545639,291.2369689941406,291.1499938964844,262.0678405761719,260.2872009277344,279.7826843261719,293.91436767578125,291.23699951171875,1.0,0.3166511654853821,0.7677278518676758,0.7677278518676758,1.0,1.0,-1.4305102825164795,0.6349321007728577,0.7955781817436218,0.1958823353052139,0.0,0.0,0.6912496089935303,73.80975341796875,38.0,3.554429292678833,-16503.517578125,345.7719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317199707031,309.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18276.57421875,18000.0,0.0,0.0,0.3836919665336609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436707854270935,0.8436792492866516,-8.45551858219551e-06,0.0,0.0003893985704053,0.0,0.0,86.47754669189453,0.0,0.0,0.0,0.5045590400695801,4.0,0.0,1.0
650340,293.1438293457031,297.1499938964844,293.1499938964844,0.1055929288268089,-2391.33154296875,304.1513671875,0.713403046131134,0.1688988208770752,0.1537688672542572,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.4561395943164825,0.050000000745058,0.0495688132941722,293.2174987792969,297.1499938964844,293.1499938964844,0.2930968999862671,-4195.3720703125,304.1629638671875,0.934983491897583,0.3836593627929687,0.2695298492908478,293.2146911621094,297.1499938964844,293.1499938964844,0.3871530592441559,-7045.31005859375,304.2118225097656,0.9990000128746032,0.5110630393028259,0.4506946802139282,293.2140197753906,297.1499938964844,293.1499938964844,0.0130863226950168,-3510.814453125,303.64080810546875,0.4561395943164825,0.050000000745058,0.2351331114768982,291.2788391113281,291.1499938964844,262.1277770996094,260.3382263183594,279.8735046386719,293.9937744140625,291.2852478027344,1.0,0.3031251132488251,0.767042338848114,0.767042338848114,1.0,1.0,-1.391110062599182,0.6166229844093323,0.7744870781898499,0.1878911405801773,0.0,0.0,0.6722424626350403,65.66766357421875,26.0,62.19076156616211,-16093.8857421875,308.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91290283203125,309.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18386.810546875,18000.0,0.0,0.0,0.3792192041873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105082511901855,0.8105164170265198,-8.147331755026244e-06,0.0,0.0003848593041766,0.0,0.0,79.19892883300781,0.0,0.0,0.0,0.4903115928173065,4.0,0.0,1.0
650400,293.1438293457031,297.1499938964844,293.1499938964844,0.1055929288268089,-2391.33154296875,304.1513671875,0.713403046131134,0.1688988208770752,0.1537688672542572,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.4561395943164825,0.050000000745058,0.0495688132941722,293.2174987792969,297.1499938964844,293.1499938964844,0.2930968999862671,-4195.3720703125,304.1629638671875,0.934983491897583,0.3836593627929687,0.2695298492908478,293.2146911621094,297.1499938964844,293.1499938964844,0.3871530592441559,-7045.31005859375,304.2118225097656,0.9990000128746032,0.5110630393028259,0.4506946802139282,293.2140197753906,297.1499938964844,293.1499938964844,0.0130863226950168,-3510.814453125,303.64080810546875,0.4561395943164825,0.050000000745058,0.2351331114768982,291.2788391113281,291.1499938964844,262.1277770996094,260.3382263183594,279.8735046386719,293.9937744140625,291.2852478027344,1.0,0.3031251132488251,0.767042338848114,0.767042338848114,1.0,1.0,-1.391110062599182,0.6166229844093323,0.7744870781898499,0.1878911405801773,0.0,0.0,0.6722424626350403,65.66766357421875,26.0,62.19076156616211,-16093.8857421875,308.1139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91290283203125,309.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18386.810546875,18000.0,0.0,0.0,0.3792192041873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105082511901855,0.8105164170265198,-8.147331755026244e-06,0.0,0.0003848593041766,0.0,0.0,79.19892883300781,0.0,0.0,0.0,0.4903115928173065,4.0,0.0,1.0
650460,293.1485595703125,297.1499938964844,293.1499938964844,0.1046832948923111,-2373.514404296875,304.1524963378906,0.7307800650596619,0.1681425273418426,0.1534123867750167,294.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.4739947319030761,0.050000000745058,0.0492568202316761,293.2189025878906,297.1499938964844,293.1499938964844,0.2891530096530914,-4149.33203125,304.1651611328125,0.960535168647766,0.3816660940647125,0.2679303288459778,293.1510925292969,297.1499938964844,293.1499938964844,0.3502256870269775,-6495.42333984375,304.2523803710937,0.9990000128746032,0.5222529172897339,0.4165661334991455,293.2113952636719,297.1499938964844,293.1499938964844,0.0128365894779562,-3466.6787109375,303.6287841796875,0.4739947319030761,0.050000000745058,0.2336531430482864,291.3474426269531,291.1499938964844,262.1854858398437,260.38726806640625,279.9631652832031,294.0741882324219,291.35137939453125,1.0,0.287919133901596,0.7665582895278931,0.7665582895278931,1.0,1.0,-1.3451488018035889,0.5953770875930786,0.7497717142105103,0.1787725538015365,0.0,0.0,0.6410391330718994,57.13598251342773,44.0,76.29735565185547,-15518.1787109375,268.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2000732421875,309.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18624.12109375,18000.0,0.0,0.0,0.3727597594261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7503232955932617,0.7503309845924377,-7.63055868446827e-06,0.0,0.0003783037536777,0.0,0.0,67.24269104003906,0.0,0.0,0.0,0.4655709266662597,4.0,0.0,1.0
650520,293.1485595703125,297.1499938964844,293.1499938964844,0.1046832948923111,-2373.514404296875,304.1524963378906,0.7307800650596619,0.1681425273418426,0.1534123867750167,294.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.4739947319030761,0.050000000745058,0.0492568202316761,293.2189025878906,297.1499938964844,293.1499938964844,0.2891530096530914,-4149.33203125,304.1651611328125,0.960535168647766,0.3816660940647125,0.2679303288459778,293.1510925292969,297.1499938964844,293.1499938964844,0.3502256870269775,-6495.42333984375,304.2523803710937,0.9990000128746032,0.5222529172897339,0.4165661334991455,293.2113952636719,297.1499938964844,293.1499938964844,0.0128365894779562,-3466.6787109375,303.6287841796875,0.4739947319030761,0.050000000745058,0.2336531430482864,291.3474426269531,291.1499938964844,262.1854858398437,260.38726806640625,279.9631652832031,294.0741882324219,291.35137939453125,1.0,0.287919133901596,0.7665582895278931,0.7665582895278931,1.0,1.0,-1.3451488018035889,0.5953770875930786,0.7497717142105103,0.1787725538015365,0.0,0.0,0.6410391330718994,57.13598251342773,44.0,76.29735565185547,-15518.1787109375,268.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2000732421875,309.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18624.12109375,18000.0,0.0,0.0,0.3727597594261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7503232955932617,0.7503309845924377,-7.63055868446827e-06,0.0,0.0003783037536777,0.0,0.0,67.24269104003906,0.0,0.0,0.0,0.4655709266662597,4.0,0.0,1.0
650580,293.16461181640625,297.1499938964844,293.1499938964844,0.1022866442799568,-2329.1875,304.15557861328125,0.7329638600349426,0.1649086624383926,0.1505260318517685,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.4792878329753876,0.050000000745058,0.0491549409925937,293.220703125,297.1499938964844,293.1499938964844,0.2869671285152435,-4124.9541015625,304.16363525390625,0.968058705329895,0.3795590102672577,0.2664150595664978,293.0833435058594,297.1499938964844,293.1499938964844,0.3367596566677093,-6304.2158203125,304.2393493652344,0.9990000128746032,0.5360170602798462,0.4047909080982208,293.2071533203125,297.1499938964844,293.1499938964844,0.0127673037350177,-3456.346435546875,303.61932373046875,0.4792878329753876,0.050000000745058,0.2331698834896087,291.3523254394531,291.1499938964844,262.2406616210937,260.4339904785156,280.0025634765625,294.0837707519531,291.34832763671875,1.0,0.2831510007381439,0.7660742402076721,0.7660742402076721,1.0,1.0,-1.325008511543274,0.5860908627510071,0.7389175891876221,0.1746351569890976,0.0,0.0,0.6126729249954224,54.28279876708984,62.0,1.101122260093689,-15087.9130859375,254.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5728759765625,309.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18609.02734375,18000.0,0.0,0.0,0.3640951514244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835708022117615,0.683577835559845,-7.045909569569631e-06,0.0,0.0003695102932397,0.0,0.0,55.26095962524414,0.0,0.0,0.0,0.4388934373855591,4.0,0.0,1.0
650640,293.16461181640625,297.1499938964844,293.1499938964844,0.1022866442799568,-2329.1875,304.15557861328125,0.7329638600349426,0.1649086624383926,0.1505260318517685,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.4792878329753876,0.050000000745058,0.0491549409925937,293.220703125,297.1499938964844,293.1499938964844,0.2869671285152435,-4124.9541015625,304.16363525390625,0.968058705329895,0.3795590102672577,0.2664150595664978,293.0833435058594,297.1499938964844,293.1499938964844,0.3367596566677093,-6304.2158203125,304.2393493652344,0.9990000128746032,0.5360170602798462,0.4047909080982208,293.2071533203125,297.1499938964844,293.1499938964844,0.0127673037350177,-3456.346435546875,303.61932373046875,0.4792878329753876,0.050000000745058,0.2331698834896087,291.3523254394531,291.1499938964844,262.2406616210937,260.4339904785156,280.0025634765625,294.0837707519531,291.34832763671875,1.0,0.2831510007381439,0.7660742402076721,0.7660742402076721,1.0,1.0,-1.325008511543274,0.5860908627510071,0.7389175891876221,0.1746351569890976,0.0,0.0,0.6126729249954224,54.28279876708984,62.0,1.101122260093689,-15087.9130859375,254.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5728759765625,309.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18609.02734375,18000.0,0.0,0.0,0.3640951514244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835708022117615,0.683577835559845,-7.045909569569631e-06,0.0,0.0003695102932397,0.0,0.0,55.26095962524414,0.0,0.0,0.0,0.4388934373855591,4.0,0.0,1.0
650700,293.1678771972656,297.1499938964844,293.1499938964844,0.1016785129904747,-2318.451904296875,304.1556701660156,0.7304994463920593,0.1640781611204147,0.1495002657175064,294.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33184814453125,0.4785602390766144,0.050000000745058,0.0491691529750824,293.2216796875,297.1499938964844,293.1499938964844,0.2866368293762207,-4122.04931640625,304.1617431640625,0.9658483266830444,0.3784684836864471,0.2656761705875397,293.0623474121094,297.1499938964844,293.1499938964844,0.3382386565208435,-6334.607421875,304.2203369140625,0.9990000128746032,0.5409890413284302,0.4064496755599975,293.2054138183594,297.1499938964844,293.1499938964844,0.0127933463081717,-3463.421630859375,303.61285400390625,0.4785602390766144,0.050000000745058,0.2332372814416885,291.32489013671875,291.1499938964844,262.2671813964844,260.4563903808594,280.0177917480469,294.088134765625,291.3187255859375,1.0,0.283827394247055,0.765832245349884,0.765832245349884,1.0,1.0,-1.3249738216400146,0.586039662361145,0.7389341592788696,0.174577385187149,0.0,0.0,0.6036964654922485,54.64152526855469,62.0,-41.20042419433594,-14975.654296875,255.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7535705566406,309.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18493.265625,18000.0,0.0,0.0,0.3592583537101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586514711380005,0.6586582660675049,-6.816622317273868e-06,0.0,0.0003646015538834,0.0,0.0,51.07722091674805,0.0,0.0,0.0,0.428966611623764,4.0,0.0,1.0
650760,293.1681213378906,297.1499938964844,293.1499938964844,0.1016327887773513,-2318.31494140625,304.1546936035156,0.7267701625823975,0.1637990325689315,0.1490684896707534,294.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.4760596752166748,0.050000000745058,0.0492175705730915,293.2227478027344,297.1499938964844,293.1499938964844,0.2865534722805023,-4122.07861328125,304.1597595214844,0.9604274034500122,0.3773543536663055,0.2649461925029754,293.0517578125,297.1499938964844,293.1499938964844,0.3439375460147857,-6429.08056640625,304.1971435546875,0.9990000128746032,0.5441932678222656,0.4120593667030334,293.20416259765625,297.1499938964844,293.1499938964844,0.012842196971178,-3475.016845703125,303.6049194335937,0.4760596752166748,0.050000000745058,0.2334669679403305,291.2880554199219,291.1499938964844,262.2929382324219,260.4781188964844,280.0301208496094,294.09234619140625,291.2806396484375,1.0,0.2862651944160461,0.7656839489936829,0.7656839489936829,1.0,1.0,-1.3306418657302856,0.5886151194572449,0.742026686668396,0.1756561994552612,0.0,0.0,0.5981452465057373,55.942630767822266,80.0,-74.0072250366211,-14934.94921875,260.37750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9084777832031,309.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18359.783203125,18000.0,0.0,0.0,0.3543411493301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411446332931519,0.6411512494087219,-6.648253474850208e-06,0.0,0.0003596112364903,0.0,0.0,48.21109390258789,0.0,0.0,0.0,0.4219333529472351,4.0,0.0,1.0
