time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650820,293.1646423339844,297.1499938964844,293.1499938964844,0.1024787276983261,-2335.600830078125,304.1517028808594,0.71547931432724,0.1640307754278183,0.1491910517215728,294.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109375,0.4656146168708801,0.050000000745058,0.0494079813361167,293.2250366210937,297.1499938964844,293.1499938964844,0.2867767810821533,-4126.61962890625,304.1561584472656,0.9409219026565552,0.3750489056110382,0.2635031044483185,293.0595397949219,297.1499938964844,293.1499938964844,0.3662799596786499,-6780.81298828125,304.1440734863281,0.9990000128746032,0.5451834201812744,0.433420866727829,293.2037048339844,297.1499938964844,293.1499938964844,0.0129849165678024,-3507.013671875,303.5834045410156,0.4656146168708801,0.050000000745058,0.2343702018260955,291.2001647949219,291.1499938964844,262.3420104980469,260.5193786621094,280.0480041503906,294.1007385253906,291.19195556640625,1.0,0.2956181168556213,0.7653872966766357,0.7653872966766357,1.0,1.0,-1.3560024499893188,0.6002119779586792,0.7557904124259949,0.1805815398693084,0.0,0.0,0.597213089466095,61.105499267578125,98.0,-111.85445404052734,-15040.71875,282.5005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884094238281,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.123046875,18000.0,0.0,0.0,0.3450815081596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276201009750366,0.6276265978813171,-6.484426648967201e-06,0.0,0.0003502138715703,0.0,0.0,45.8708610534668,0.0,0.0,0.0,0.4161698222160339,4.0,0.0,1.0
650880,293.1646423339844,297.1499938964844,293.1499938964844,0.1024787276983261,-2335.600830078125,304.1517028808594,0.71547931432724,0.1640307754278183,0.1491910517215728,294.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109375,0.4656146168708801,0.050000000745058,0.0494079813361167,293.2250366210937,297.1499938964844,293.1499938964844,0.2867767810821533,-4126.61962890625,304.1561584472656,0.9409219026565552,0.3750489056110382,0.2635031044483185,293.0595397949219,297.1499938964844,293.1499938964844,0.3662799596786499,-6780.81298828125,304.1440734863281,0.9990000128746032,0.5451834201812744,0.433420866727829,293.2037048339844,297.1499938964844,293.1499938964844,0.0129849165678024,-3507.013671875,303.5834045410156,0.4656146168708801,0.050000000745058,0.2343702018260955,291.2001647949219,291.1499938964844,262.3420104980469,260.5193786621094,280.0480041503906,294.1007385253906,291.19195556640625,1.0,0.2956181168556213,0.7653872966766357,0.7653872966766357,1.0,1.0,-1.3560024499893188,0.6002119779586792,0.7557904124259949,0.1805815398693084,0.0,0.0,0.597213089466095,61.105499267578125,98.0,-111.85445404052734,-15040.71875,282.5005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884094238281,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.123046875,18000.0,0.0,0.0,0.3450815081596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276201009750366,0.6276265978813171,-6.484426648967201e-06,0.0,0.0003502138715703,0.0,0.0,45.8708610534668,0.0,0.0,0.0,0.4161698222160339,4.0,0.0,1.0
650940,293.1551208496094,297.1499938964844,293.1499938964844,0.1044067218899726,-2372.82666015625,304.1479187011719,0.7003989219665527,0.1655781120061874,0.1505620926618576,294.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4486997127532959,0.050000000745058,0.0497097931802272,293.2275695800781,297.1499938964844,293.1499938964844,0.2870931327342987,-4131.94921875,304.1535949707031,0.9135528206825256,0.3726305663585663,0.2620652616024017,293.104248046875,297.1499938964844,293.1499938964844,0.4003389775753021,-7299.3369140625,304.0893249511719,0.9990000128746032,0.5384804606437683,0.4652768969535827,293.20660400390625,297.1499938964844,293.1499938964844,0.0131587265059351,-3544.955322265625,303.5525207519531,0.4486997127532959,0.050000000745058,0.2358018606901168,291.10955810546875,291.1499938964844,262.38751220703125,260.5574645996094,280.0582580566406,294.1098937988281,291.1019287109375,1.0,0.3097268939018249,0.7650907039642334,0.7650907039642334,1.0,1.0,-1.396235466003418,0.6186937093734741,0.7775417566299438,0.188463032245636,0.0,0.0,0.6086881756782532,69.30408477783203,101.0,-121.38919830322266,-15348.505859375,319.1428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0377197265625,309.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.267578125,18000.0,0.0,0.0,0.337857723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404808163642883,0.6404873728752136,-6.529217898787465e-06,0.0,0.000342882645782,0.0,0.0,47.450313568115234,0.0,0.0,0.0,0.420572429895401,4.0,0.0,1.0
651000,293.1551208496094,297.1499938964844,293.1499938964844,0.1044067218899726,-2372.82666015625,304.1479187011719,0.7003989219665527,0.1655781120061874,0.1505620926618576,294.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4486997127532959,0.050000000745058,0.0497097931802272,293.2275695800781,297.1499938964844,293.1499938964844,0.2870931327342987,-4131.94921875,304.1535949707031,0.9135528206825256,0.3726305663585663,0.2620652616024017,293.104248046875,297.1499938964844,293.1499938964844,0.4003389775753021,-7299.3369140625,304.0893249511719,0.9990000128746032,0.5384804606437683,0.4652768969535827,293.20660400390625,297.1499938964844,293.1499938964844,0.0131587265059351,-3544.955322265625,303.5525207519531,0.4486997127532959,0.050000000745058,0.2358018606901168,291.10955810546875,291.1499938964844,262.38751220703125,260.5574645996094,280.0582580566406,294.1098937988281,291.1019287109375,1.0,0.3097268939018249,0.7650907039642334,0.7650907039642334,1.0,1.0,-1.396235466003418,0.6186937093734741,0.7775417566299438,0.188463032245636,0.0,0.0,0.6086881756782532,69.30408477783203,101.0,-121.38919830322266,-15348.505859375,319.1428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0377197265625,309.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.267578125,18000.0,0.0,0.0,0.337857723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404808163642883,0.6404873728752136,-6.529217898787465e-06,0.0,0.000342882645782,0.0,0.0,47.450313568115234,0.0,0.0,0.0,0.420572429895401,4.0,0.0,1.0
651060,293.144287109375,297.1499938964844,293.1499938964844,0.1069688946008682,-2421.189697265625,304.1444091796875,0.6899804472923279,0.167668804526329,0.1528050303459167,294.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.4363259375095367,0.050000000745058,0.0499850288033485,293.23016357421875,297.1499938964844,293.1499938964844,0.2869148254394531,-4131.00341796875,304.1527404785156,0.8935043811798096,0.3701387345790863,0.2605461180210113,293.1729431152344,297.1499938964844,293.1499938964844,0.4311724305152893,-7753.15869140625,304.058837890625,0.9990000128746032,0.5257406234741211,0.4925368428230285,293.2128295898437,297.1499938964844,293.1499938964844,0.0132773267105221,-3573.70361328125,303.5118713378906,0.4363259375095367,0.050000000745058,0.2371074557304382,291.0346984863281,291.1499938964844,262.4291076660156,260.59210205078125,280.0324401855469,294.0523986816406,291.0292053222656,1.0,0.3214828073978424,0.7640949487686157,0.7640949487686157,1.0,1.0,-1.4317299127578735,0.6349068880081177,0.7968230247497559,0.1954138427972793,0.0,0.0,0.6293678283691406,76.78170013427734,104.0,-103.28765869140624,-15714.564453125,353.6356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74200439453125,309.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.755859375,18000.0,0.0,0.0,0.3337805569171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754807233810425,0.6754875183105469,-6.763335932191694e-06,0.0,0.0003387448377907,0.0,0.0,52.60698699951172,0.0,0.0,0.0,0.4338352382183075,4.0,0.0,1.0
651120,293.144287109375,297.1499938964844,293.1499938964844,0.1069688946008682,-2421.189697265625,304.1444091796875,0.6899804472923279,0.167668804526329,0.1528050303459167,294.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.4363259375095367,0.050000000745058,0.0499850288033485,293.23016357421875,297.1499938964844,293.1499938964844,0.2869148254394531,-4131.00341796875,304.1527404785156,0.8935043811798096,0.3701387345790863,0.2605461180210113,293.1729431152344,297.1499938964844,293.1499938964844,0.4311724305152893,-7753.15869140625,304.058837890625,0.9990000128746032,0.5257406234741211,0.4925368428230285,293.2128295898437,297.1499938964844,293.1499938964844,0.0132773267105221,-3573.70361328125,303.5118713378906,0.4363259375095367,0.050000000745058,0.2371074557304382,291.0346984863281,291.1499938964844,262.4291076660156,260.59210205078125,280.0324401855469,294.0523986816406,291.0292053222656,1.0,0.3214828073978424,0.7640949487686157,0.7640949487686157,1.0,1.0,-1.4317299127578735,0.6349068880081177,0.7968230247497559,0.1954138427972793,0.0,0.0,0.6293678283691406,76.78170013427734,104.0,-103.28765869140624,-15714.564453125,353.6356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74200439453125,309.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17654.755859375,18000.0,0.0,0.0,0.3337805569171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754807233810425,0.6754875183105469,-6.763335932191694e-06,0.0,0.0003387448377907,0.0,0.0,52.60698699951172,0.0,0.0,0.0,0.4338352382183075,4.0,0.0,1.0
651180,293.1434326171875,297.1499938964844,293.1499938964844,0.1080109998583793,-2440.366943359375,304.1446533203125,0.6759224534034729,0.1679982542991638,0.1537922769784927,294.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.4238981604576111,0.050000000745058,0.0503363832831382,293.23260498046875,297.1499938964844,293.1499938964844,0.2854276895523071,-4113.8330078125,304.15447998046875,0.8724238276481628,0.3676128983497619,0.2590608298778534,293.2296142578125,297.1499938964844,293.1499938964844,0.4313676655292511,-7737.92138671875,304.0907287597656,0.9817175269126892,0.5135732293128967,0.48958620429039,293.2211608886719,297.1499938964844,293.1499938964844,0.0133462036028504,-3590.76904296875,303.46539306640625,0.4238981604576111,0.050000000745058,0.2387741357088089,291.0117492675781,291.1499938964844,262.46649169921875,260.6229553222656,280.0209655761719,293.9913024902344,291.0155639648437,1.0,0.3304858207702636,0.7630992531776428,0.7630992531776428,1.0,1.0,-1.4301410913467407,0.6339399218559265,0.7962011694908142,0.1951283365488052,0.0,0.0,0.6507518291473389,85.66168212890625,107.0,-19.33454704284668,-15854.072265625,374.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2809143066406,309.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17563.572265625,18000.0,0.0,0.0,0.3329234719276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224823236465454,0.7224894762039185,-7.141717105696444e-06,0.0,0.000337874982506,0.0,0.0,60.47003936767578,0.0,0.0,0.0,0.4524274170398712,4.0,0.0,1.0
651240,293.1434326171875,297.1499938964844,293.1499938964844,0.1080109998583793,-2440.366943359375,304.1446533203125,0.6759224534034729,0.1679982542991638,0.1537922769784927,294.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.4238981604576111,0.050000000745058,0.0503363832831382,293.23260498046875,297.1499938964844,293.1499938964844,0.2854276895523071,-4113.8330078125,304.15447998046875,0.8724238276481628,0.3676128983497619,0.2590608298778534,293.2296142578125,297.1499938964844,293.1499938964844,0.4313676655292511,-7737.92138671875,304.0907287597656,0.9817175269126892,0.5135732293128967,0.48958620429039,293.2211608886719,297.1499938964844,293.1499938964844,0.0133462036028504,-3590.76904296875,303.46539306640625,0.4238981604576111,0.050000000745058,0.2387741357088089,291.0117492675781,291.1499938964844,262.46649169921875,260.6229553222656,280.0209655761719,293.9913024902344,291.0155639648437,1.0,0.3304858207702636,0.7630992531776428,0.7630992531776428,1.0,1.0,-1.4301410913467407,0.6339399218559265,0.7962011694908142,0.1951283365488052,0.0,0.0,0.6507518291473389,85.66168212890625,107.0,-19.33454704284668,-15854.072265625,374.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2809143066406,309.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17563.572265625,18000.0,0.0,0.0,0.3329234719276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224823236465454,0.7224894762039185,-7.141717105696444e-06,0.0,0.000337874982506,0.0,0.0,60.47003936767578,0.0,0.0,0.0,0.4524274170398712,4.0,0.0,1.0
651300,293.1446838378906,297.1499938964844,293.1499938964844,0.1078940704464912,-2437.746826171875,304.1458435058594,0.6697258949279785,0.1678351163864135,0.1538648605346679,294.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.4192279577255249,0.050000000745058,0.050495583564043,293.2340393066406,297.1499938964844,293.1499938964844,0.2838652431964874,-4095.266357421875,304.156494140625,0.8638089299201965,0.3662886023521423,0.2582743465900421,293.242431640625,297.1499938964844,293.1499938964844,0.427447497844696,-7673.9931640625,304.1085205078125,0.9713634848594666,0.5100417733192444,0.4857334196567535,293.22528076171875,297.1499938964844,293.1499938964844,0.0133340107277035,-3589.45556640625,303.4429626464844,0.4192279577255249,0.050000000745058,0.2395293116569519,291.0334777832031,291.1499938964844,262.4835205078125,260.63690185546875,280.0342102050781,293.9937438964844,291.0365295410156,1.0,0.334043025970459,0.762601375579834,0.762601375579834,1.0,1.0,-1.4256480932235718,0.6317657828330994,0.7938823699951172,0.1941804587841034,0.0,0.0,0.656322717666626,89.6286849975586,107.0,14.313119888305664,-15829.080078125,381.8912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0421142578125,308.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.505859375,18000.0,0.0,0.0,0.3332907855510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392480969429016,0.739255428314209,-7.310421551665058e-06,0.0,0.0003382477734703,0.0,0.0,63.66190719604492,0.0,0.0,0.0,0.4594117999076843,4.0,0.0,1.0
651360,293.1461181640625,297.1499938964844,293.1499938964844,0.1077532917261123,-2434.84326171875,304.1468505859375,0.6645150780677795,0.1676239669322967,0.1538262814283371,294.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4155300259590149,0.050000000745058,0.0506346970796585,293.2355041503906,297.1499938964844,293.1499938964844,0.2824344635009765,-4078.4375,304.15789794921875,0.8566187024116516,0.3649375438690185,0.2574470937252044,293.2497863769531,297.1499938964844,293.1499938964844,0.4247914552688598,-7630.10693359375,304.1208190917969,0.962416410446167,0.5074201822280884,0.4829982817173004,293.2290344238281,297.1499938964844,293.1499938964844,0.0133229317143559,-3588.956298828125,303.42047119140625,0.4155300259590149,0.050000000745058,0.2401892095804214,291.04736328125,291.1499938964844,262.49932861328125,260.6498107910156,280.0509948730469,294.00469970703125,291.0491943359375,1.0,0.3371813297271728,0.7621526718139648,0.7621526718139648,1.0,1.0,-1.4222838878631592,0.6301197409629822,0.792164146900177,0.1934736371040344,0.0,0.0,0.6617311835289001,93.10369873046876,110.0,23.26789093017578,-15786.1474609375,388.6274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.815673828125,308.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.9140625,18000.0,0.0,0.0,0.3340019583702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524939179420471,0.752501368522644,-7.44452336221002e-06,0.0,0.0003389695193618,0.0,0.0,66.2574462890625,0.0,0.0,0.0,0.4650728404521942,4.0,0.0,1.0
651420,293.1485595703125,297.1499938964844,293.1499938964844,0.1074750572443008,-2429.28076171875,304.1483459472656,0.6562733054161072,0.1672262251377105,0.1536819636821746,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4099063873291015,0.050000000745058,0.0508706048130989,293.2383117675781,297.1499938964844,293.1499938964844,0.2796480059623718,-4045.88720703125,304.1598815917969,0.845041036605835,0.362200379371643,0.2557268738746643,293.25616455078125,297.1499938964844,293.1499938964844,0.4210228323936462,-7568.70458984375,304.1365661621094,0.9475861191749572,0.503585159778595,0.4792399108409881,293.2353210449219,297.1499938964844,293.1499938964844,0.013294375501573,-3587.36865234375,303.3764953613281,0.4099063873291015,0.050000000745058,0.2413082420825958,291.066650390625,291.1499938964844,262.5272827148437,260.6723022460937,280.08795166015625,294.0370788574219,291.0682373046875,1.0,0.3424926400184631,0.7612553238868713,0.7612553238868713,1.0,1.0,-1.4171600341796875,0.6275657415390015,0.789594292640686,0.1923989057540893,0.0,0.0,0.6715293526649475,99.0059585571289,98.0,26.420618057250977,-15704.5751953125,400.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,308.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.505859375,18000.0,0.0,0.0,0.3361847102642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776136577129364,0.7761442065238953,-7.675882443436421e-06,0.0,0.000341184757417,0.0,0.0,70.98587036132812,0.0,0.0,0.0,0.4750701785087585,4.0,0.0,1.0
651480,293.1485595703125,297.1499938964844,293.1499938964844,0.1074750572443008,-2429.28076171875,304.1483459472656,0.6562733054161072,0.1672262251377105,0.1536819636821746,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4099063873291015,0.050000000745058,0.0508706048130989,293.2383117675781,297.1499938964844,293.1499938964844,0.2796480059623718,-4045.88720703125,304.1598815917969,0.845041036605835,0.362200379371643,0.2557268738746643,293.25616455078125,297.1499938964844,293.1499938964844,0.4210228323936462,-7568.70458984375,304.1365661621094,0.9475861191749572,0.503585159778595,0.4792399108409881,293.2353210449219,297.1499938964844,293.1499938964844,0.013294375501573,-3587.36865234375,303.3764953613281,0.4099063873291015,0.050000000745058,0.2413082420825958,291.066650390625,291.1499938964844,262.5272827148437,260.6723022460937,280.08795166015625,294.0370788574219,291.0682373046875,1.0,0.3424926400184631,0.7612553238868713,0.7612553238868713,1.0,1.0,-1.4171600341796875,0.6275657415390015,0.789594292640686,0.1923989057540893,0.0,0.0,0.6715293526649475,99.0059585571289,98.0,26.420618057250977,-15704.5751953125,400.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,308.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.505859375,18000.0,0.0,0.0,0.3361847102642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776136577129364,0.7761442065238953,-7.675882443436421e-06,0.0,0.000341184757417,0.0,0.0,70.98587036132812,0.0,0.0,0.0,0.4750701785087585,4.0,0.0,1.0
651540,293.1500549316406,297.1499938964844,293.1499938964844,0.1070860624313354,-2421.74072265625,304.1495361328125,0.6554442048072815,0.1669548153877258,0.1534160375595092,294.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4095973372459411,0.050000000745058,0.0508844777941703,293.2407531738281,297.1499938964844,293.1499938964844,0.2766208946704864,-4010.574951171875,304.1616516113281,0.842512309551239,0.3594672977924347,0.253832995891571,293.2574462890625,297.1499938964844,293.1499938964844,0.4177404344081878,-7517.1826171875,304.1464233398437,0.944709539413452,0.5006324648857117,0.4763205349445343,293.24005126953125,297.1499938964844,293.1499938964844,0.0131742330268025,-3570.75927734375,303.3349304199219,0.4095973372459411,0.050000000745058,0.2413740456104278,291.0857849121094,291.1499938964844,262.54998779296875,260.6902160644531,280.1252136230469,294.0732116699219,291.0875549316406,1.0,0.3416506350040436,0.7603579163551331,0.7603579163551331,1.0,1.0,-1.4111597537994385,0.6245971918106079,0.7865625619888306,0.1911869943141937,0.0,0.0,0.6788439750671387,99.27494049072266,86.0,27.903789520263672,-15616.2939453125,397.8819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,308.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.802734375,18000.0,0.0,0.0,0.3390100300312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949718236923218,0.7949796915054321,-7.86695545684779e-06,0.0,0.0003440520667936,0.0,0.0,74.94003295898438,0.0,0.0,0.0,0.4830888211727142,4.0,0.0,1.0
651600,293.1500549316406,297.1499938964844,293.1499938964844,0.1070860624313354,-2421.74072265625,304.1495361328125,0.6554442048072815,0.1669548153877258,0.1534160375595092,294.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4095973372459411,0.050000000745058,0.0508844777941703,293.2407531738281,297.1499938964844,293.1499938964844,0.2766208946704864,-4010.574951171875,304.1616516113281,0.842512309551239,0.3594672977924347,0.253832995891571,293.2574462890625,297.1499938964844,293.1499938964844,0.4177404344081878,-7517.1826171875,304.1464233398437,0.944709539413452,0.5006324648857117,0.4763205349445343,293.24005126953125,297.1499938964844,293.1499938964844,0.0131742330268025,-3570.75927734375,303.3349304199219,0.4095973372459411,0.050000000745058,0.2413740456104278,291.0857849121094,291.1499938964844,262.54998779296875,260.6902160644531,280.1252136230469,294.0732116699219,291.0875549316406,1.0,0.3416506350040436,0.7603579163551331,0.7603579163551331,1.0,1.0,-1.4111597537994385,0.6245971918106079,0.7865625619888306,0.1911869943141937,0.0,0.0,0.6788439750671387,99.27494049072266,86.0,27.903789520263672,-15616.2939453125,397.8819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,308.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.802734375,18000.0,0.0,0.0,0.3390100300312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949718236923218,0.7949796915054321,-7.86695545684779e-06,0.0,0.0003440520667936,0.0,0.0,74.94003295898438,0.0,0.0,0.0,0.4830888211727142,4.0,0.0,1.0
651660,293.1602783203125,297.1499938964844,293.1499938964844,0.105399265885353,-2390.114501953125,304.15252685546875,0.657288670539856,0.1648616641759872,0.1517183482646942,294.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4126288294792175,0.050000000745058,0.0507527738809585,293.2522277832031,297.1499938964844,293.1499938964844,0.2718495726585388,-3954.391845703125,304.165771484375,0.8444511890411377,0.3548217117786407,0.2507609128952026,293.2660827636719,297.1499938964844,293.1499938964844,0.4127499461174011,-7441.537109375,304.1559143066406,0.9485429525375366,0.4961331784725189,0.4722461402416229,293.2552795410156,297.1499938964844,293.1499938964844,0.0128981154412031,-3530.96484375,303.26324462890625,0.4126288294792175,0.050000000745058,0.2407492995262146,291.114501953125,291.1499938964844,262.57000732421875,260.7056884765625,280.1783142089844,294.1361083984375,291.117919921875,1.0,0.3367500901222229,0.7597067356109619,0.7597067356109619,1.0,1.0,-1.399638056755066,0.6191095113754272,0.7805285453796387,0.1889803558588028,0.0,0.0,0.6819015145301819,95.7815170288086,74.0,42.40154647827149,-15484.19921875,383.7371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.408203125,18000.0,0.0,0.0,0.3419744968414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067383170127869,0.8067463040351868,-7.99962981545832e-06,0.0,0.0003470606461632,0.0,0.0,77.57176971435547,0.0,0.0,0.0,0.4881539642810821,4.0,0.0,1.0
651720,293.1602783203125,297.1499938964844,293.1499938964844,0.105399265885353,-2390.114501953125,304.15252685546875,0.657288670539856,0.1648616641759872,0.1517183482646942,294.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4126288294792175,0.050000000745058,0.0507527738809585,293.2522277832031,297.1499938964844,293.1499938964844,0.2718495726585388,-3954.391845703125,304.165771484375,0.8444511890411377,0.3548217117786407,0.2507609128952026,293.2660827636719,297.1499938964844,293.1499938964844,0.4127499461174011,-7441.537109375,304.1559143066406,0.9485429525375366,0.4961331784725189,0.4722461402416229,293.2552795410156,297.1499938964844,293.1499938964844,0.0128981154412031,-3530.96484375,303.26324462890625,0.4126288294792175,0.050000000745058,0.2407492995262146,291.114501953125,291.1499938964844,262.57000732421875,260.7056884765625,280.1783142089844,294.1361083984375,291.117919921875,1.0,0.3367500901222229,0.7597067356109619,0.7597067356109619,1.0,1.0,-1.399638056755066,0.6191095113754272,0.7805285453796387,0.1889803558588028,0.0,0.0,0.6819015145301819,95.7815170288086,74.0,42.40154647827149,-15484.19921875,383.7371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.408203125,18000.0,0.0,0.0,0.3419744968414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067383170127869,0.8067463040351868,-7.99962981545832e-06,0.0,0.0003470606461632,0.0,0.0,77.57176971435547,0.0,0.0,0.0,0.4881539642810821,4.0,0.0,1.0
651780,293.1630554199219,297.1499938964844,293.1499938964844,0.1040620282292366,-2364.93896484375,304.15386962890625,0.6640889048576355,0.1640269011259079,0.1505313664674759,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4188280403614044,0.050000000745058,0.0505102910101413,293.256591796875,297.1499938964844,293.1499938964844,0.2672706544399261,-3900.634033203125,304.1680603027344,0.8517439961433411,0.3513385653495788,0.2480093538761139,293.2671813964844,297.1499938964844,293.1499938964844,0.4078980982303619,-7369.47509765625,304.16192626953125,0.9590550661087036,0.492960512638092,0.4687844812870025,293.2648620605469,297.1499938964844,293.1499938964844,0.012613215483725,-3486.34814453125,303.2028503417969,0.4188280403614044,0.050000000745058,0.2395990788936615,291.15167236328125,291.1499938964844,262.5899963378906,260.7211303710937,280.237060546875,294.2104797363281,291.154541015625,1.0,0.3291001319885254,0.759055495262146,0.759055495262146,1.0,1.0,-1.3890823125839231,0.6140722632408142,0.7750100493431091,0.1869759112596511,0.0,0.0,0.6791198253631592,89.49796295166016,62.0,47.26870727539063,-15334.0703125,363.6673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524719238281,308.2057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.212890625,18000.0,0.0,0.0,0.3445244133472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061007261276245,0.8061087131500244,-8.021383109735325e-06,0.0,0.0003496485005598,0.0,0.0,77.63929748535156,0.0,0.0,0.0,0.4880566895008087,4.0,0.0,1.0
651840,293.1630554199219,297.1499938964844,293.1499938964844,0.1040620282292366,-2364.93896484375,304.15386962890625,0.6640889048576355,0.1640269011259079,0.1505313664674759,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4188280403614044,0.050000000745058,0.0505102910101413,293.256591796875,297.1499938964844,293.1499938964844,0.2672706544399261,-3900.634033203125,304.1680603027344,0.8517439961433411,0.3513385653495788,0.2480093538761139,293.2671813964844,297.1499938964844,293.1499938964844,0.4078980982303619,-7369.47509765625,304.16192626953125,0.9590550661087036,0.492960512638092,0.4687844812870025,293.2648620605469,297.1499938964844,293.1499938964844,0.012613215483725,-3486.34814453125,303.2028503417969,0.4188280403614044,0.050000000745058,0.2395990788936615,291.15167236328125,291.1499938964844,262.5899963378906,260.7211303710937,280.237060546875,294.2104797363281,291.154541015625,1.0,0.3291001319885254,0.759055495262146,0.759055495262146,1.0,1.0,-1.3890823125839231,0.6140722632408142,0.7750100493431091,0.1869759112596511,0.0,0.0,0.6791198253631592,89.49796295166016,62.0,47.26870727539063,-15334.0703125,363.6673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524719238281,308.2057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.212890625,18000.0,0.0,0.0,0.3445244133472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061007261276245,0.8061087131500244,-8.021383109735325e-06,0.0,0.0003496485005598,0.0,0.0,77.63929748535156,0.0,0.0,0.0,0.4880566895008087,4.0,0.0,1.0
651900,293.1651306152344,297.1499938964844,293.1499938964844,0.1035010367631912,-2354.41015625,304.1541748046875,0.6690515279769897,0.1634570211172104,0.1500158607959747,294.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4231514930725097,0.050000000745058,0.0503609962761402,293.2576599121094,297.1499938964844,293.1499938964844,0.2652731835842132,-3877.319091796875,304.1683959960937,0.8572641015052795,0.3497765660285949,0.2467815279960632,293.2664794921875,297.1499938964844,293.1499938964844,0.4058397114276886,-7339.37353515625,304.1634826660156,0.9662076830863952,0.491612046957016,0.46730837225914,293.2680358886719,297.1499938964844,293.1499938964844,0.0124742556363344,-3464.308349609375,303.1755676269531,0.4231514930725097,0.050000000745058,0.2388908714056015,291.1658630371094,291.1499938964844,262.6000061035156,260.7288818359375,280.2508850097656,294.2207946777344,291.1678161621094,1.0,0.324523776769638,0.758729875087738,0.758729875087738,1.0,1.0,-1.3841887712478638,0.6117275357246399,0.7724612355232239,0.1860673278570175,0.0,0.0,0.6766124367713928,85.65206909179688,62.0,40.9583625793457,-15265.947265625,352.2601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327880859375,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.6015625,18000.0,0.0,0.0,0.3455395400524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021323680877686,0.8021403551101685,-7.993118742888328e-06,0.0,0.0003506787179503,0.0,0.0,76.86560821533203,0.0,0.0,0.0,0.4864575862884521,4.0,0.0,1.0
651960,293.1682434082031,297.1499938964844,293.1499938964844,0.1027489230036735,-2340.384033203125,304.15478515625,0.6744809746742249,0.1626526713371276,0.1492290794849395,294.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4283574521541595,0.050000000745058,0.0501998253166675,293.2583923339844,297.1499938964844,293.1499938964844,0.2634197473526001,-3855.757568359375,304.1684265136719,0.8639145493507385,0.348269909620285,0.2455966174602508,293.265380859375,297.1499938964844,293.1499938964844,0.4039894342422485,-7312.5634765625,304.1643981933594,0.9741668701171876,0.4903554022312164,0.4659254848957062,293.2705078125,297.1499938964844,293.1499938964844,0.0123393638059496,-3442.8935546875,303.1493225097656,0.4283574521541595,0.050000000745058,0.2381263524293899,291.1759338378906,291.1499938964844,262.6099853515625,260.7366027832031,280.2636108398437,294.2281799316406,291.1776123046875,1.0,0.3195347785949707,0.7584490776062012,0.7584490776062012,1.0,1.0,-1.3790510892868042,0.6092755794525146,0.7697755694389343,0.1851304173469543,0.0,0.0,0.6738635897636414,81.50264739990234,50.0,34.65766906738281,-15199.8115234375,340.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351379394531,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.453125,18000.0,0.0,0.0,0.3463511765003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969518899917603,0.7969598174095154,-7.949339305923786e-06,0.0,0.0003515024145599,0.0,0.0,75.8130874633789,0.0,0.0,0.0,0.4843253195285797,4.0,0.0,1.0
652020,293.173828125,297.1499938964844,293.1499938964844,0.1010725796222686,-2309.12353515625,304.1559753417969,0.687891960144043,0.1610543876886367,0.1474447697401046,294.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4420829713344574,0.050000000745058,0.0498498305678367,293.2593078613281,297.1499938964844,293.1499938964844,0.2598057687282562,-3813.6494140625,304.1683044433594,0.880948007106781,0.345336377620697,0.2432828992605209,293.2624816894531,297.1499938964844,293.1499938964844,0.4004494249820709,-7261.5087890625,304.1654663085937,0.9916619062423706,0.4880201816558838,0.4633317589759826,293.2740783691406,297.1499938964844,293.1499938964844,0.012069959193468,-3399.138427734375,303.0993957519531,0.4420829713344574,0.050000000745058,0.2364661246538162,291.19549560546875,291.1499938964844,262.6300048828125,260.7520446777344,280.28839111328125,294.2413330078125,291.1971740722656,1.0,0.3085208535194397,0.757887601852417,0.757887601852417,1.0,1.0,-1.3686057329177856,0.6042882800102234,0.7643173933029175,0.1832586973905563,0.0,0.0,0.6664791703224182,72.50279235839844,38.0,29.150863647460938,-15071.98046875,314.3356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.091796875,18000.0,0.0,0.0,0.3472959995269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830520272254944,0.78305983543396,-7.827654371794779e-06,0.0,0.0003524612693581,0.0,0.0,73.00235748291016,0.0,0.0,0.0,0.4785325229167938,4.0,0.0,1.0
652080,293.173828125,297.1499938964844,293.1499938964844,0.1010725796222686,-2309.12353515625,304.1559753417969,0.687891960144043,0.1610543876886367,0.1474447697401046,294.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4420829713344574,0.050000000745058,0.0498498305678367,293.2593078613281,297.1499938964844,293.1499938964844,0.2598057687282562,-3813.6494140625,304.1683044433594,0.880948007106781,0.345336377620697,0.2432828992605209,293.2624816894531,297.1499938964844,293.1499938964844,0.4004494249820709,-7261.5087890625,304.1654663085937,0.9916619062423706,0.4880201816558838,0.4633317589759826,293.2740783691406,297.1499938964844,293.1499938964844,0.012069959193468,-3399.138427734375,303.0993957519531,0.4420829713344574,0.050000000745058,0.2364661246538162,291.19549560546875,291.1499938964844,262.6300048828125,260.7520446777344,280.28839111328125,294.2413330078125,291.1971740722656,1.0,0.3085208535194397,0.757887601852417,0.757887601852417,1.0,1.0,-1.3686057329177856,0.6042882800102234,0.7643173933029175,0.1832586973905563,0.0,0.0,0.6664791703224182,72.50279235839844,38.0,29.150863647460938,-15071.98046875,314.3356628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.091796875,18000.0,0.0,0.0,0.3472959995269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830520272254944,0.78305983543396,-7.827654371794779e-06,0.0,0.0003524612693581,0.0,0.0,73.00235748291016,0.0,0.0,0.0,0.4785325229167938,4.0,0.0,1.0
652140,293.1793518066406,297.1499938964844,293.1499938964844,0.0994010791182518,-2277.772705078125,304.1567687988281,0.7024373412132263,0.1593413650989532,0.145743578672409,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.4582803547382355,0.050000000745058,0.0495312996208667,293.25982666015625,297.1499938964844,293.1499938964844,0.2561277151107788,-3770.5048828125,304.1683654785156,0.8996238708496094,0.3424636423587799,0.2410414218902588,293.2518310546875,297.1499938964844,293.1499938964844,0.3831877410411834,-7001.0498046875,304.19091796875,0.9990000128746032,0.4872688949108124,0.4467025995254516,293.27618408203125,297.1499938964844,293.1499938964844,0.0118194343522191,-3356.697509765625,303.05291748046875,0.4582803547382355,0.050000000745058,0.2349551618099212,291.2215270996094,291.1499938964844,262.6499938964844,260.7674865722656,280.3204345703125,294.2529296875,291.22674560546875,1.0,0.2959015071392059,0.757326066493988,0.757326066493988,1.0,1.0,-1.3418694734573364,0.591747522354126,0.7501219511032104,0.1784735321998596,0.0,0.0,0.6555601954460144,64.08663177490234,26.0,48.92292022705078,-14836.88671875,283.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,308.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.861328125,18000.0,0.0,0.0,0.347158133983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632973790168762,0.7633050680160522,-7.656576599401888e-06,0.0,0.0003523213672451,0.0,0.0,69.12995147705078,0.0,0.0,0.0,0.4703248739242553,4.0,0.0,1.0
652200,293.1793518066406,297.1499938964844,293.1499938964844,0.0994010791182518,-2277.772705078125,304.1567687988281,0.7024373412132263,0.1593413650989532,0.145743578672409,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.4582803547382355,0.050000000745058,0.0495312996208667,293.25982666015625,297.1499938964844,293.1499938964844,0.2561277151107788,-3770.5048828125,304.1683654785156,0.8996238708496094,0.3424636423587799,0.2410414218902588,293.2518310546875,297.1499938964844,293.1499938964844,0.3831877410411834,-7001.0498046875,304.19091796875,0.9990000128746032,0.4872688949108124,0.4467025995254516,293.27618408203125,297.1499938964844,293.1499938964844,0.0118194343522191,-3356.697509765625,303.05291748046875,0.4582803547382355,0.050000000745058,0.2349551618099212,291.2215270996094,291.1499938964844,262.6499938964844,260.7674865722656,280.3204345703125,294.2529296875,291.22674560546875,1.0,0.2959015071392059,0.757326066493988,0.757326066493988,1.0,1.0,-1.3418694734573364,0.591747522354126,0.7501219511032104,0.1784735321998596,0.0,0.0,0.6555601954460144,64.08663177490234,26.0,48.92292022705078,-14836.88671875,283.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,308.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.861328125,18000.0,0.0,0.0,0.347158133983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632973790168762,0.7633050680160522,-7.656576599401888e-06,0.0,0.0003523213672451,0.0,0.0,69.12995147705078,0.0,0.0,0.0,0.4703248739242553,4.0,0.0,1.0
652260,293.1958923339844,297.1499938964844,293.1499938964844,0.0960426107048988,-2214.010009765625,304.1601867675781,0.7148311734199524,0.1552698314189911,0.1424359083175659,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4747436046600342,0.050000000745058,0.0492428950965404,293.2604064941406,297.1499938964844,293.1499938964844,0.2514862716197967,-3715.019287109375,304.16998291015625,0.9211537837982178,0.3395648300647735,0.2388240396976471,293.204833984375,297.1499938964844,293.1499938964844,0.349057525396347,-6487.11474609375,304.23388671875,0.9990000128746032,0.4941434860229492,0.4149481654167175,293.2759704589844,297.1499938964844,293.1499938964844,0.0115555673837661,-3306.490966796875,303.0164794921875,0.4747436046600342,0.050000000745058,0.2335870862007141,291.2943725585937,291.1499938964844,262.6700134277344,260.7829284667969,280.3619689941406,294.263427734375,291.3010559082031,1.0,0.2811589241027832,0.7568753361701965,0.7568753361701965,1.0,1.0,-1.2949981689453125,0.5699641108512878,0.7250340580940247,0.1701150089502334,0.0,0.0,0.6315647959709167,56.182315826416016,29.0,88.27153015136719,-14397.150390625,247.04611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18437.486328125,18000.0,0.0,0.0,0.3450697362422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227272987365723,0.7227346897125244,-7.341502623603446e-06,0.0,0.0003502019098959,0.0,0.0,61.80866241455078,0.0,0.0,0.0,0.4539440274238586,4.0,0.0,1.0
652320,293.1958923339844,297.1499938964844,293.1499938964844,0.0960426107048988,-2214.010009765625,304.1601867675781,0.7148311734199524,0.1552698314189911,0.1424359083175659,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4747436046600342,0.050000000745058,0.0492428950965404,293.2604064941406,297.1499938964844,293.1499938964844,0.2514862716197967,-3715.019287109375,304.16998291015625,0.9211537837982178,0.3395648300647735,0.2388240396976471,293.204833984375,297.1499938964844,293.1499938964844,0.349057525396347,-6487.11474609375,304.23388671875,0.9990000128746032,0.4941434860229492,0.4149481654167175,293.2759704589844,297.1499938964844,293.1499938964844,0.0115555673837661,-3306.490966796875,303.0164794921875,0.4747436046600342,0.050000000745058,0.2335870862007141,291.2943725585937,291.1499938964844,262.6700134277344,260.7829284667969,280.3619689941406,294.263427734375,291.3010559082031,1.0,0.2811589241027832,0.7568753361701965,0.7568753361701965,1.0,1.0,-1.2949981689453125,0.5699641108512878,0.7250340580940247,0.1701150089502334,0.0,0.0,0.6315647959709167,56.182315826416016,29.0,88.27153015136719,-14397.150390625,247.04611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,308.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18437.486328125,18000.0,0.0,0.0,0.3450697362422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227272987365723,0.7227346897125244,-7.341502623603446e-06,0.0,0.0003502019098959,0.0,0.0,61.80866241455078,0.0,0.0,0.0,0.4539440274238586,4.0,0.0,1.0
652380,293.20513916015625,297.1499938964844,293.1499938964844,0.0925871357321739,-2148.81591796875,304.162353515625,0.7220891714096069,0.1521783620119094,0.1387553066015243,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.4849557280540466,0.050000000745058,0.0490445867180824,293.26123046875,297.1499938964844,293.1499938964844,0.2474174946546554,-3666.7158203125,304.1700134277344,0.9387088418006896,0.3365972638130188,0.2366281151771545,293.1468811035156,297.1499938964844,293.1499938964844,0.323565661907196,-6105.17919921875,304.2476806640625,0.9990000128746032,0.504535436630249,0.391617864370346,293.27349853515625,297.1499938964844,293.1499938964844,0.0113643622025847,-3270.31396484375,302.9845886230469,0.4849557280540466,0.050000000745058,0.2326464056968689,291.345947265625,291.1499938964844,262.69000244140625,260.7983703613281,280.3995056152344,294.2728576660156,291.347900390625,1.0,0.2706702053546905,0.756424605846405,0.756424605846405,1.0,1.0,-1.258564591407776,0.5530075430870056,0.705557107925415,0.1638901233673095,0.0,0.0,0.60139399766922,50.71305465698242,32.0,60.87267303466797,-13932.8603515625,221.73782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635070800781,308.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18573.81640625,18000.0,0.0,0.0,0.3403826951980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620514392852783,0.6620582938194275,-6.862106147309532e-06,0.0,0.0003454451507423,0.0,0.0,51.72183227539063,0.0,0.0,0.0,0.4302341639995575,4.0,0.0,1.0
652440,293.20513916015625,297.1499938964844,293.1499938964844,0.0925871357321739,-2148.81591796875,304.162353515625,0.7220891714096069,0.1521783620119094,0.1387553066015243,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.4849557280540466,0.050000000745058,0.0490445867180824,293.26123046875,297.1499938964844,293.1499938964844,0.2474174946546554,-3666.7158203125,304.1700134277344,0.9387088418006896,0.3365972638130188,0.2366281151771545,293.1468811035156,297.1499938964844,293.1499938964844,0.323565661907196,-6105.17919921875,304.2476806640625,0.9990000128746032,0.504535436630249,0.391617864370346,293.27349853515625,297.1499938964844,293.1499938964844,0.0113643622025847,-3270.31396484375,302.9845886230469,0.4849557280540466,0.050000000745058,0.2326464056968689,291.345947265625,291.1499938964844,262.69000244140625,260.7983703613281,280.3995056152344,294.2728576660156,291.347900390625,1.0,0.2706702053546905,0.756424605846405,0.756424605846405,1.0,1.0,-1.258564591407776,0.5530075430870056,0.705557107925415,0.1638901233673095,0.0,0.0,0.60139399766922,50.71305465698242,32.0,60.87267303466797,-13932.8603515625,221.73782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635070800781,308.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18573.81640625,18000.0,0.0,0.0,0.3403826951980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620514392852783,0.6620582938194275,-6.862106147309532e-06,0.0,0.0003454451507423,0.0,0.0,51.72183227539063,0.0,0.0,0.0,0.4302341639995575,4.0,0.0,1.0
652500,293.20391845703125,297.1499938964844,293.1499938964844,0.0919797793030738,-2137.618408203125,304.16119384765625,0.7262089252471924,0.1517183035612106,0.1380813121795654,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.4887889325618744,0.050000000745058,0.0489713586866855,293.26171875,297.1499938964844,293.1499938964844,0.2458604872226715,-3648.574462890625,304.1692199707031,0.9453495740890504,0.3350958228111267,0.2355338037014007,293.1230163574219,297.1499938964844,293.1499938964844,0.3140467703342438,-5963.4365234375,304.2471618652344,0.9990000128746032,0.5092607736587524,0.3826439082622528,293.2718811035156,297.1499938964844,293.1499938964844,0.0113013489171862,-3259.767333984375,302.9681091308594,0.4887889325618744,0.050000000745058,0.2322990447282791,291.3504638671875,291.1499938964844,262.70001220703125,260.8060607910156,280.4052124023437,294.2582092285156,291.34979248046875,1.0,0.2666700482368469,0.7561992406845093,0.7561992406845093,1.0,1.0,-1.2451635599136353,0.5467272400856018,0.6984363794326782,0.1617548763751983,0.0,0.0,0.5875053405761719,48.70072937011719,32.0,30.68972587585449,-13733.2939453125,212.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,308.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18557.37890625,18000.0,0.0,0.0,0.3371013700962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631734311580658,0.631740927696228,-6.620202384510776e-06,0.0,0.0003421150322537,0.0,0.0,47.067962646484375,0.0,0.0,0.0,0.4186027944087982,4.0,0.0,1.0
652560,293.2020874023437,297.1499938964844,293.1499938964844,0.0916842743754386,-2132.420166015625,304.1596984863281,0.7299396395683289,0.1513939201831817,0.1376773566007614,294.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.4919948875904083,0.050000000745058,0.0489122122526168,293.26220703125,297.1499938964844,293.1499938964844,0.2445562183856964,-3633.589599609375,304.1680908203125,0.9506020545959472,0.3335858583450317,0.2344435155391693,293.1018981933594,297.1499938964844,293.1499938964844,0.306369811296463,-5849.8427734375,304.2434387207031,0.9990000128746032,0.5137519240379333,0.3752390444278717,293.2703552246094,297.1499938964844,293.1499938964844,0.0112543553113937,-3253.054931640625,302.9505920410156,0.4919948875904083,0.050000000745058,0.2320184856653213,291.3433837890625,291.1499938964844,262.7099914550781,260.81378173828125,280.4104309082031,294.2442321777344,291.34112548828125,1.0,0.2633824646472931,0.7561660408973694,0.7561660408973694,1.0,1.0,-1.2340725660324097,0.5415276288986206,0.6925448775291443,0.160113513469696,0.0,0.0,0.57528156042099,47.07563781738281,50.0,2.726248979568481,-13560.23828125,205.5089874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172424316406,308.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18503.71484375,18000.0,0.0,0.0,0.3332912027835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044796705245972,0.6044860482215881,-6.4034684328362346e-06,0.0,0.0003382482100278,0.0,0.0,43.10991668701172,0.0,0.0,0.0,0.4082570970058441,4.0,0.0,1.0
