time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652620,293.1986694335937,297.1499938964844,293.1499938964844,0.0915514603257179,-2130.9697265625,304.1567077636719,0.7275657653808594,0.1507710814476013,0.1371384114027023,294.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.4909048676490783,0.050000000745058,0.0489321090281009,293.263427734375,297.1499938964844,293.1499938964844,0.2426608055830001,-3612.49169921875,304.1651916503906,0.9450609087944032,0.3304961621761322,0.2323269844055175,293.07568359375,297.1499938964844,293.1499938964844,0.3082492351531982,-5892.8779296875,304.2083740234375,0.9990000128746032,0.5203479528427124,0.3777408301830292,293.26788330078125,297.1499938964844,293.1499938964844,0.0112334443256258,-3255.719970703125,302.911865234375,0.4909048676490783,0.050000000745058,0.232112854719162,291.3008728027344,291.1499938964844,262.7300109863281,260.8291931152344,280.4232482910156,294.2406311035156,291.2940673828125,1.0,0.2647358775138855,0.7560996413230896,0.7560996413230896,1.0,1.0,-1.234012007713318,0.5413112640380859,0.6927006840705872,0.1606525629758834,0.0,0.0,0.5574173331260681,47.59048843383789,68.0,-57.62236022949219,-13391.349609375,206.57156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501647949219,308.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18347.271484375,18000.0,0.0,0.0,0.3246009051799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562167763710022,0.5621738433837891,-6.068356015020981e-06,0.0,0.0003294286434538,0.0,0.0,37.37659454345703,0.0,0.0,0.0,0.3924205005168915,4.0,0.0,1.0
652680,293.1986694335937,297.1499938964844,293.1499938964844,0.0915514603257179,-2130.9697265625,304.1567077636719,0.7275657653808594,0.1507710814476013,0.1371384114027023,294.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.4909048676490783,0.050000000745058,0.0489321090281009,293.263427734375,297.1499938964844,293.1499938964844,0.2426608055830001,-3612.49169921875,304.1651916503906,0.9450609087944032,0.3304961621761322,0.2323269844055175,293.07568359375,297.1499938964844,293.1499938964844,0.3082492351531982,-5892.8779296875,304.2083740234375,0.9990000128746032,0.5203479528427124,0.3777408301830292,293.26788330078125,297.1499938964844,293.1499938964844,0.0112334443256258,-3255.719970703125,302.911865234375,0.4909048676490783,0.050000000745058,0.232112854719162,291.3008728027344,291.1499938964844,262.7300109863281,260.8291931152344,280.4232482910156,294.2406311035156,291.2940673828125,1.0,0.2647358775138855,0.7560996413230896,0.7560996413230896,1.0,1.0,-1.234012007713318,0.5413112640380859,0.6927006840705872,0.1606525629758834,0.0,0.0,0.5574173331260681,47.59048843383789,68.0,-57.62236022949219,-13391.349609375,206.57156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501647949219,308.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18347.271484375,18000.0,0.0,0.0,0.3246009051799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562167763710022,0.5621738433837891,-6.068356015020981e-06,0.0,0.0003294286434538,0.0,0.0,37.37659454345703,0.0,0.0,0.0,0.3924205005168915,4.0,0.0,1.0
652740,293.1962280273437,297.1499938964844,293.1499938964844,0.0917335227131843,-2135.786376953125,304.1541748046875,0.7157252430915833,0.1500311195850372,0.1366550773382187,294.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4828358888626098,0.050000000745058,0.0490859299898147,293.26495361328125,297.1499938964844,293.1499938964844,0.2415171265602111,-3600.67626953125,304.1620483398437,0.9242646098136902,0.3273117840290069,0.2302430123090744,293.0797424316406,297.1499938964844,293.1499938964844,0.3272075653076172,-6199.130859375,304.1571044921875,0.9990000128746032,0.5214717388153076,0.3965823948383331,293.2669677734375,297.1499938964844,293.1499938964844,0.0112826200202107,-3274.50146484375,302.8661499023437,0.4828358888626098,0.050000000745058,0.2328425198793411,291.22430419921875,291.1499938964844,262.75,260.8446044921875,280.4449768066406,294.2738952636719,291.2165832519531,1.0,0.2727988958358764,0.7560332417488098,0.7560332417488098,1.0,1.0,-1.254598617553711,0.5506043434143066,0.7039942741394043,0.164754569530487,0.0,0.0,0.5525079965591431,51.746673583984375,86.0,-96.05679321289062,-13455.26953125,222.5399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,308.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.681640625,18000.0,0.0,0.0,0.3157046139240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438335537910461,0.5438394546508789,-5.897781647945521e-06,0.0,0.0003204000531695,0.0,0.0,34.91615295410156,0.0,0.0,0.0,0.3853156268596649,4.0,0.0,1.0
652800,293.1962280273437,297.1499938964844,293.1499938964844,0.0917335227131843,-2135.786376953125,304.1541748046875,0.7157252430915833,0.1500311195850372,0.1366550773382187,294.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.4828358888626098,0.050000000745058,0.0490859299898147,293.26495361328125,297.1499938964844,293.1499938964844,0.2415171265602111,-3600.67626953125,304.1620483398437,0.9242646098136902,0.3273117840290069,0.2302430123090744,293.0797424316406,297.1499938964844,293.1499938964844,0.3272075653076172,-6199.130859375,304.1571044921875,0.9990000128746032,0.5214717388153076,0.3965823948383331,293.2669677734375,297.1499938964844,293.1499938964844,0.0112826200202107,-3274.50146484375,302.8661499023437,0.4828358888626098,0.050000000745058,0.2328425198793411,291.22430419921875,291.1499938964844,262.75,260.8446044921875,280.4449768066406,294.2738952636719,291.2165832519531,1.0,0.2727988958358764,0.7560332417488098,0.7560332417488098,1.0,1.0,-1.254598617553711,0.5506043434143066,0.7039942741394043,0.164754569530487,0.0,0.0,0.5525079965591431,51.746673583984375,86.0,-96.05679321289062,-13455.26953125,222.5399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,308.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.681640625,18000.0,0.0,0.0,0.3157046139240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438335537910461,0.5438394546508789,-5.897781647945521e-06,0.0,0.0003204000531695,0.0,0.0,34.91615295410156,0.0,0.0,0.0,0.3853156268596649,4.0,0.0,1.0
652860,293.1952514648437,297.1499938964844,293.1499938964844,0.091898076236248,-2140.227294921875,304.15252685546875,0.6963421106338501,0.149061769247055,0.1361020505428314,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4686852097511291,0.050000000745058,0.0493548400700092,293.266845703125,297.1499938964844,293.1499938964844,0.2404866963624954,-3590.031005859375,304.1597595214844,0.8962262272834778,0.3240197598934173,0.2281712740659713,293.1124267578125,297.1499938964844,293.1499938964844,0.3591144680976867,-6696.18896484375,304.1015319824219,0.9990000128746032,0.5166764855384827,0.4275329709053039,293.2685852050781,297.1499938964844,293.1499938964844,0.0113617340102791,-3299.86474609375,302.8128662109375,0.4686852097511291,0.050000000745058,0.2341181188821792,291.1433410644531,291.1499938964844,262.7699890136719,260.8599853515625,280.4558410644531,294.3028564453125,291.1353759765625,1.0,0.2860797941684723,0.7555060982704163,0.7555060982704163,1.0,1.0,-1.290446400642395,0.5669088363647461,0.7235375642776489,0.1714110970497131,0.0,0.0,0.558744490146637,59.01130294799805,104.0,-110.6712875366211,-13709.19140625,251.5350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84600830078125,308.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.998046875,18000.0,0.0,0.0,0.3081036210060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472837686538696,0.5472896099090576,-5.879046966583701e-06,0.0,0.0003126859955955,0.0,0.0,35.119571685791016,0.0,0.0,0.0,0.3860519826412201,4.0,0.0,1.0
652920,293.1952514648437,297.1499938964844,293.1499938964844,0.091898076236248,-2140.227294921875,304.15252685546875,0.6963421106338501,0.149061769247055,0.1361020505428314,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4686852097511291,0.050000000745058,0.0493548400700092,293.266845703125,297.1499938964844,293.1499938964844,0.2404866963624954,-3590.031005859375,304.1597595214844,0.8962262272834778,0.3240197598934173,0.2281712740659713,293.1124267578125,297.1499938964844,293.1499938964844,0.3591144680976867,-6696.18896484375,304.1015319824219,0.9990000128746032,0.5166764855384827,0.4275329709053039,293.2685852050781,297.1499938964844,293.1499938964844,0.0113617340102791,-3299.86474609375,302.8128662109375,0.4686852097511291,0.050000000745058,0.2341181188821792,291.1433410644531,291.1499938964844,262.7699890136719,260.8599853515625,280.4558410644531,294.3028564453125,291.1353759765625,1.0,0.2860797941684723,0.7555060982704163,0.7555060982704163,1.0,1.0,-1.290446400642395,0.5669088363647461,0.7235375642776489,0.1714110970497131,0.0,0.0,0.558744490146637,59.01130294799805,104.0,-110.6712875366211,-13709.19140625,251.5350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84600830078125,308.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.998046875,18000.0,0.0,0.0,0.3081036210060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472837686538696,0.5472896099090576,-5.879046966583701e-06,0.0,0.0003126859955955,0.0,0.0,35.119571685791016,0.0,0.0,0.0,0.3860519826412201,4.0,0.0,1.0
652980,293.19390869140625,297.1499938964844,293.1499938964844,0.0920111611485481,-2143.671142578125,304.1514892578125,0.6736304759979248,0.1481721252202987,0.1354642659425735,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.4477958083152771,0.050000000745058,0.0497283674776554,293.26904296875,297.1499938964844,293.1499938964844,0.2394991815090179,-3579.73974609375,304.1581726074219,0.8669324517250061,0.3206110298633575,0.2260966151952743,293.1705627441406,297.1499938964844,293.1499938964844,0.4012204110622406,-7333.15966796875,304.04766845703125,0.9990000128746032,0.5059021711349487,0.4671336412429809,293.2741394042969,297.1499938964844,293.1499938964844,0.011456505395472,-3329.36767578125,302.7472839355469,0.4477958083152771,0.050000000745058,0.2358899712562561,291.0596618652344,291.1499938964844,262.7900085449219,260.8753967285156,280.44891357421875,294.3113708496094,291.0527038574219,1.0,0.3032196462154388,0.7549789547920227,0.7549789547920227,1.0,1.0,-1.3372933864593506,0.588371217250824,0.7489221692085266,0.1800359636545181,0.0,0.0,0.5764666199684143,69.08104705810547,107.0,-111.7873306274414,-14120.7578125,292.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891174316406,308.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.232421875,18000.0,0.0,0.0,0.3031191825866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723257660865784,0.5723317861557007,-6.006007879477693e-06,0.0,0.00030762742972,0.0,0.0,37.96811294555664,0.0,0.0,0.0,0.3946351408958435,4.0,0.0,1.0
653040,293.19390869140625,297.1499938964844,293.1499938964844,0.0920111611485481,-2143.671142578125,304.1514892578125,0.6736304759979248,0.1481721252202987,0.1354642659425735,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.4477958083152771,0.050000000745058,0.0497283674776554,293.26904296875,297.1499938964844,293.1499938964844,0.2394991815090179,-3579.73974609375,304.1581726074219,0.8669324517250061,0.3206110298633575,0.2260966151952743,293.1705627441406,297.1499938964844,293.1499938964844,0.4012204110622406,-7333.15966796875,304.04766845703125,0.9990000128746032,0.5059021711349487,0.4671336412429809,293.2741394042969,297.1499938964844,293.1499938964844,0.011456505395472,-3329.36767578125,302.7472839355469,0.4477958083152771,0.050000000745058,0.2358899712562561,291.0596618652344,291.1499938964844,262.7900085449219,260.8753967285156,280.44891357421875,294.3113708496094,291.0527038574219,1.0,0.3032196462154388,0.7549789547920227,0.7549789547920227,1.0,1.0,-1.3372933864593506,0.588371217250824,0.7489221692085266,0.1800359636545181,0.0,0.0,0.5764666199684143,69.08104705810547,107.0,-111.7873306274414,-14120.7578125,292.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891174316406,308.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.232421875,18000.0,0.0,0.0,0.3031191825866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723257660865784,0.5723317861557007,-6.006007879477693e-06,0.0,0.00030762742972,0.0,0.0,37.96811294555664,0.0,0.0,0.0,0.3946351408958435,4.0,0.0,1.0
653100,293.186279296875,297.1499938964844,293.1499938964844,0.0926939696073532,-2157.089111328125,304.14996337890625,0.6640403270721436,0.1491079181432724,0.1359813809394836,294.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.4380198121070862,0.050000000745058,0.0499441139400005,293.2701110839844,297.1499938964844,293.1499938964844,0.2388316839933395,-3572.302001953125,304.1579284667969,0.8529367446899414,0.3188920319080353,0.2250550985336303,293.2088317871094,297.1499938964844,293.1499938964844,0.4115760326385498,-7486.77685546875,304.0486145019531,0.9937213063240052,0.4981288015842438,0.4760645925998688,293.27813720703125,297.1499938964844,293.1499938964844,0.0115000316873192,-3343.009521484375,302.7109375,0.4380198121070862,0.050000000745058,0.2369133830070495,291.0248718261719,291.1499938964844,262.79998779296875,260.8830871582031,280.45281982421875,294.3161315917969,291.02081298828125,1.0,0.3102815449237823,0.7547154426574707,0.7547154426574707,1.0,1.0,-1.3478041887283323,0.5930538177490234,0.7547503113746643,0.1823509484529495,0.0,0.0,0.5883616805076599,74.69519805908203,107.0,-91.80773162841795,-14277.2890625,310.5141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51812744140625,308.74566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17673.048828125,18000.0,0.0,0.0,0.3019137382507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922732353210449,0.592279314994812,-6.126906100689666e-06,0.0,0.0003064040502067,0.0,0.0,40.44031524658203,0.0,0.0,0.0,0.4017792642116546,4.0,0.0,1.0
653160,293.1788635253906,297.1499938964844,293.1499938964844,0.0935924723744392,-2173.8818359375,304.1483459472656,0.6558694243431091,0.1501065790653228,0.1371560096740722,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.429050087928772,0.050000000745058,0.0501799322664737,293.271240234375,297.1499938964844,293.1499938964844,0.2373143136501312,-3553.86572265625,304.1592712402344,0.8396096229553223,0.3171528279781341,0.2240327894687652,293.2348327636719,297.1499938964844,293.1499938964844,0.4072406589984894,-7404.91796875,304.07501220703125,0.9777529835700988,0.4922596216201782,0.4697891473770141,293.2823791503906,297.1499938964844,293.1499938964844,0.0115109113976359,-3346.918701171875,302.6776428222656,0.429050087928772,0.050000000745058,0.2380319982767105,291.0301818847656,291.1499938964844,262.8099975585937,260.8907775878906,280.4671630859375,294.3211669921875,291.03546142578125,1.0,0.3161714673042297,0.7541884779930115,0.7541884779930115,1.0,1.0,-1.3431764841079712,0.5907241106033325,0.7524524331092834,0.1817372143268585,0.0,0.0,0.5961320996284485,80.6126937866211,95.0,-17.73655891418457,-14331.171875,321.7722473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3172302246094,308.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17660.181640625,18000.0,0.0,0.0,0.3013849258422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125388145446777,0.6125450730323792,-6.27226381766377e-06,0.0,0.0003058673755731,0.0,0.0,43.174434661865234,0.0,0.0,0.0,0.4091718196868896,4.0,0.0,1.0
653220,293.1747131347656,297.1499938964844,293.1499938964844,0.0939813032746315,-2180.469970703125,304.1483459472656,0.6490510106086731,0.1502477377653122,0.1380255967378616,294.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.4221406877040863,0.050000000745058,0.050394844263792,293.2737121582031,297.1499938964844,293.1499938964844,0.2334334105253219,-3506.472412109375,304.1625671386719,0.8271473050117493,0.3135785758495331,0.2217217236757278,293.258056640625,297.1499938964844,293.1499938964844,0.3998619019985199,-7281.0244140625,304.111572265625,0.9607105255126952,0.4853497147560119,0.4621825814247131,293.2898254394531,297.1499938964844,293.1499938964844,0.011415634304285,-3330.859619140625,302.6158142089844,0.4221406877040863,0.050000000745058,0.2390514463186264,291.0749206542969,291.1499938964844,262.8299865722656,260.9061584472656,280.49755859375,294.3324279785156,291.0768737792969,1.0,0.3202892243862152,0.7531346082687378,0.7531346082687378,1.0,1.0,-1.333797574043274,0.5859527587890625,0.7478447556495667,0.1806500107049942,0.0,0.0,0.6026315093040466,85.94966125488281,83.0,28.032569885253903,-14249.09375,329.7370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9125366210937,308.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.234375,18000.0,0.0,0.0,0.3015851378440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319807171821594,0.6319871544837952,-6.457649760704953e-06,0.0,0.0003060705785173,0.0,0.0,46.16227722167969,0.0,0.0,0.0,0.4169990420341491,4.0,0.0,1.0
653280,293.1747131347656,297.1499938964844,293.1499938964844,0.0939813032746315,-2180.469970703125,304.1483459472656,0.6490510106086731,0.1502477377653122,0.1380255967378616,294.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.4221406877040863,0.050000000745058,0.050394844263792,293.2737121582031,297.1499938964844,293.1499938964844,0.2334334105253219,-3506.472412109375,304.1625671386719,0.8271473050117493,0.3135785758495331,0.2217217236757278,293.258056640625,297.1499938964844,293.1499938964844,0.3998619019985199,-7281.0244140625,304.111572265625,0.9607105255126952,0.4853497147560119,0.4621825814247131,293.2898254394531,297.1499938964844,293.1499938964844,0.011415634304285,-3330.859619140625,302.6158142089844,0.4221406877040863,0.050000000745058,0.2390514463186264,291.0749206542969,291.1499938964844,262.8299865722656,260.9061584472656,280.49755859375,294.3324279785156,291.0768737792969,1.0,0.3202892243862152,0.7531346082687378,0.7531346082687378,1.0,1.0,-1.333797574043274,0.5859527587890625,0.7478447556495667,0.1806500107049942,0.0,0.0,0.6026315093040466,85.94966125488281,83.0,28.032569885253903,-14249.09375,329.7370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9125366210937,308.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.234375,18000.0,0.0,0.0,0.3015851378440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319807171821594,0.6319871544837952,-6.457649760704953e-06,0.0,0.0003060705785173,0.0,0.0,46.16227722167969,0.0,0.0,0.0,0.4169990420341491,4.0,0.0,1.0
653340,293.17803955078125,297.1499938964844,293.1499938964844,0.0930508375167846,-2162.555419921875,304.1504821777344,0.6477710604667664,0.1489503979682922,0.1370875388383865,294.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.422288179397583,0.050000000745058,0.0503899455070495,293.2757873535156,297.1499938964844,293.1499938964844,0.2297727763652801,-3462.13916015625,304.1644592285156,0.8244683146476746,0.3100208640098572,0.2192364931106567,293.2646789550781,297.1499938964844,293.1499938964844,0.3957052230834961,-7211.84375,304.13104248046875,0.9578199982643129,0.4812510907649994,0.4578467607498169,293.2952575683594,297.1499938964844,293.1499938964844,0.0112720718607306,-3306.985107421875,302.5546875,0.422288179397583,0.050000000745058,0.239028200507164,291.0958251953125,291.1499938964844,262.8500061035156,260.9215087890625,280.529052734375,294.34375,291.09783935546875,1.0,0.3187826871871948,0.7520806789398193,0.7520806789398193,1.0,1.0,-1.3244507312774658,0.581156849861145,0.7432938814163208,0.1797084659337997,0.0,0.0,0.6084814071655273,85.72532653808594,71.0,30.68800163269043,-14138.6904296875,325.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.90234375,18000.0,0.0,0.0,0.3027398586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457409858703613,0.6457475423812866,-6.57474311083206e-06,0.0,0.0003072424733545,0.0,0.0,48.26519775390625,0.0,0.0,0.0,0.4224401712417602,4.0,0.0,1.0
653400,293.17803955078125,297.1499938964844,293.1499938964844,0.0930508375167846,-2162.555419921875,304.1504821777344,0.6477710604667664,0.1489503979682922,0.1370875388383865,294.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.422288179397583,0.050000000745058,0.0503899455070495,293.2757873535156,297.1499938964844,293.1499938964844,0.2297727763652801,-3462.13916015625,304.1644592285156,0.8244683146476746,0.3100208640098572,0.2192364931106567,293.2646789550781,297.1499938964844,293.1499938964844,0.3957052230834961,-7211.84375,304.13104248046875,0.9578199982643129,0.4812510907649994,0.4578467607498169,293.2952575683594,297.1499938964844,293.1499938964844,0.0112720718607306,-3306.985107421875,302.5546875,0.422288179397583,0.050000000745058,0.239028200507164,291.0958251953125,291.1499938964844,262.8500061035156,260.9215087890625,280.529052734375,294.34375,291.09783935546875,1.0,0.3187826871871948,0.7520806789398193,0.7520806789398193,1.0,1.0,-1.3244507312774658,0.581156849861145,0.7432938814163208,0.1797084659337997,0.0,0.0,0.6084814071655273,85.72532653808594,71.0,30.68800163269043,-14138.6904296875,325.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.90234375,18000.0,0.0,0.0,0.3027398586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457409858703613,0.6457475423812866,-6.57474311083206e-06,0.0,0.0003072424733545,0.0,0.0,48.26519775390625,0.0,0.0,0.0,0.4224401712417602,4.0,0.0,1.0
653460,293.18280029296875,297.1499938964844,293.1499938964844,0.0915695130825042,-2134.373046875,304.1527709960937,0.6508073210716248,0.1472788155078888,0.1354876011610031,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4269969463348388,0.050000000745058,0.050240509212017,293.2773742675781,297.1499938964844,293.1499938964844,0.226028025150299,-3416.767578125,304.1658630371094,0.8280957937240601,0.306511253118515,0.2166761755943298,293.2652893066406,297.1499938964844,293.1499938964844,0.3922876119613647,-7156.94384765625,304.1429138183594,0.9641152620315552,0.4782136678695678,0.4546573162078857,293.2989501953125,297.1499938964844,293.1499938964844,0.0110883694142103,-3274.7255859375,302.49658203125,0.4269969463348388,0.050000000745058,0.2383193373680114,291.1162109375,291.1499938964844,262.8699951171875,260.9368591308594,280.5595397949219,294.3544006347656,291.1179504394531,1.0,0.3133783042430877,0.7515980005264282,0.7515980005264282,1.0,1.0,-1.3145989179611206,0.576178252696991,0.7384207248687744,0.1789447367191314,0.0,0.0,0.6115819215774536,81.83921813964844,59.0,28.795766830444336,-14015.4326171875,311.9997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.056640625,18000.0,0.0,0.0,0.304404616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654325008392334,0.6543316841125488,-6.653627224295633e-06,0.0,0.0003089319798164,0.0,0.0,49.63994598388672,0.0,0.0,0.0,0.4258855283260345,4.0,0.0,1.0
653520,293.18280029296875,297.1499938964844,293.1499938964844,0.0915695130825042,-2134.373046875,304.1527709960937,0.6508073210716248,0.1472788155078888,0.1354876011610031,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4269969463348388,0.050000000745058,0.050240509212017,293.2773742675781,297.1499938964844,293.1499938964844,0.226028025150299,-3416.767578125,304.1658630371094,0.8280957937240601,0.306511253118515,0.2166761755943298,293.2652893066406,297.1499938964844,293.1499938964844,0.3922876119613647,-7156.94384765625,304.1429138183594,0.9641152620315552,0.4782136678695678,0.4546573162078857,293.2989501953125,297.1499938964844,293.1499938964844,0.0110883694142103,-3274.7255859375,302.49658203125,0.4269969463348388,0.050000000745058,0.2383193373680114,291.1162109375,291.1499938964844,262.8699951171875,260.9368591308594,280.5595397949219,294.3544006347656,291.1179504394531,1.0,0.3133783042430877,0.7515980005264282,0.7515980005264282,1.0,1.0,-1.3145989179611206,0.576178252696991,0.7384207248687744,0.1789447367191314,0.0,0.0,0.6115819215774536,81.83921813964844,59.0,28.795766830444336,-14015.4326171875,311.9997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.056640625,18000.0,0.0,0.0,0.304404616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654325008392334,0.6543316841125488,-6.653627224295633e-06,0.0,0.0003089319798164,0.0,0.0,49.63994598388672,0.0,0.0,0.0,0.4258855283260345,4.0,0.0,1.0
653580,293.18682861328125,297.1499938964844,293.1499938964844,0.0899819955229759,-2104.311279296875,304.15447998046875,0.6579898595809937,0.1456242203712463,0.1337545961141586,294.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.435918390750885,0.050000000745058,0.0499958805739879,293.278564453125,297.1499938964844,293.1499938964844,0.2222674340009689,-3371.155517578125,304.1668395996094,0.8367565274238586,0.3030420541763305,0.2140755802392959,293.2635498046875,297.1499938964844,293.1499938964844,0.3891105651855469,-7107.5498046875,304.1504821777344,0.9765031337738036,0.4756414592266083,0.4519090354442596,293.3014221191406,297.1499938964844,293.1499938964844,0.0108824335038661,-3237.408447265625,302.4405517578125,0.435918390750885,0.050000000745058,0.2371589392423629,291.1349792480469,291.1499938964844,262.8900146484375,260.95220947265625,280.5912475585937,294.3642578125,291.1367492675781,1.0,0.305235743522644,0.7511153221130371,0.7511153221130371,1.0,1.0,-1.3044124841690063,0.5709890127182007,0.7334234714508057,0.178327202796936,0.0,0.0,0.6123336553573608,75.54393768310547,47.0,27.313310623168945,-13888.9912109375,293.6326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,308.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.87890625,18000.0,0.0,0.0,0.3061704039573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580284237861633,0.6580350995063782,-6.693503110000165e-06,0.0,0.0003107240190729,0.0,0.0,50.27492904663086,0.0,0.0,0.0,0.4274252951145172,4.0,0.0,1.0
653640,293.18682861328125,297.1499938964844,293.1499938964844,0.0899819955229759,-2104.311279296875,304.15447998046875,0.6579898595809937,0.1456242203712463,0.1337545961141586,294.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.435918390750885,0.050000000745058,0.0499958805739879,293.278564453125,297.1499938964844,293.1499938964844,0.2222674340009689,-3371.155517578125,304.1668395996094,0.8367565274238586,0.3030420541763305,0.2140755802392959,293.2635498046875,297.1499938964844,293.1499938964844,0.3891105651855469,-7107.5498046875,304.1504821777344,0.9765031337738036,0.4756414592266083,0.4519090354442596,293.3014221191406,297.1499938964844,293.1499938964844,0.0108824335038661,-3237.408447265625,302.4405517578125,0.435918390750885,0.050000000745058,0.2371589392423629,291.1349792480469,291.1499938964844,262.8900146484375,260.95220947265625,280.5912475585937,294.3642578125,291.1367492675781,1.0,0.305235743522644,0.7511153221130371,0.7511153221130371,1.0,1.0,-1.3044124841690063,0.5709890127182007,0.7334234714508057,0.178327202796936,0.0,0.0,0.6123336553573608,75.54393768310547,47.0,27.313310623168945,-13888.9912109375,293.6326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,308.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.87890625,18000.0,0.0,0.0,0.3061704039573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580284237861633,0.6580350995063782,-6.693503110000165e-06,0.0,0.0003107240190729,0.0,0.0,50.27492904663086,0.0,0.0,0.0,0.4274252951145172,4.0,0.0,1.0
653700,293.1884765625,297.1499938964844,293.1499938964844,0.0891900584101677,-2089.34521484375,304.15509033203125,0.6632115840911865,0.1448357850313186,0.1328943371772766,294.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4421478509902954,0.050000000745058,0.0498487278819084,293.279052734375,297.1499938964844,293.1499938964844,0.2203756123781204,-3348.168701171875,304.1672058105469,0.8429332375526428,0.3013180196285248,0.2127652913331985,293.26226806640625,297.1499938964844,293.1499938964844,0.387541800737381,-7083.6171875,304.1532287597656,0.984239935874939,0.4744581282138824,0.4506224989891052,293.3023376464844,297.1499938964844,293.1499938964844,0.0107743199914693,-3217.3701171875,302.4132080078125,0.4421478509902954,0.050000000745058,0.2364608943462371,291.1445007324219,291.1499938964844,262.8999938964844,260.9598999023437,280.60791015625,294.3689270019531,291.14630126953125,1.0,0.30037522315979,0.7508739829063416,0.7508739829063416,1.0,1.0,-1.299248456954956,0.5683262944221497,0.7309222221374512,0.1781241595745086,0.0,0.0,0.6117405891418457,71.7694091796875,47.0,27.121049880981445,-13824.734375,283.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,308.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.3069862425327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579318642616272,0.657938539981842,-6.698234301438788e-06,0.0,0.0003115519939456,0.0,0.0,50.292728424072266,0.0,0.0,0.0,0.4274362921714782,4.0,0.0,1.0
653760,293.1898803710937,297.1499938964844,293.1499938964844,0.0884072855114936,-2074.569091796875,304.1556091308594,0.6696120500564575,0.1440747678279876,0.1320474445819854,294.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4497425854206085,0.050000000745058,0.0496895536780357,293.2795104980469,297.1499938964844,293.1499938964844,0.2184783965349197,-3325.084228515625,304.16754150390625,0.8504530787467957,0.2995984256267547,0.2114497572183609,293.26080322265625,297.1499938964844,293.1499938964844,0.3859783709049225,-7059.98828125,304.1554870605469,0.9926133751869202,0.4733237624168396,0.4493753015995025,293.30303955078125,297.1499938964844,293.1499938964844,0.0106642125174403,-3196.6826171875,302.3861999511719,0.4497425854206085,0.050000000745058,0.2357058525085449,291.1541442871094,291.1499938964844,262.9100036621094,260.9675598144531,280.6257019042969,294.3734436035156,291.1559753417969,1.0,0.2950862050056457,0.750652015209198,0.750652015209198,1.0,1.0,-1.2940587997436523,0.5656046271324158,0.7284541726112366,0.1780845820903778,0.0,0.0,0.6104971766471863,67.69427490234375,35.0,27.17548942565918,-13759.3017578125,272.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,307.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.3077080249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565048098564148,0.6565114855766296,-6.692467195534846e-06,0.0,0.0003122845082543,0.0,0.0,50.10458755493164,0.0,0.0,0.0,0.426929235458374,4.0,0.0,1.0
653820,293.19403076171875,297.1499938964844,293.1499938964844,0.0867148712277412,-2042.4844970703125,304.1565856933594,0.6828820109367371,0.1422363072633743,0.1303180307149887,294.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4661474227905273,0.050000000745058,0.0493991896510124,293.2801513671875,297.1499938964844,293.1499938964844,0.2145000249147415,-3276.339111328125,304.1683654785156,0.8663182854652405,0.2961829304695129,0.2088539749383926,293.24969482421875,297.1499938964844,293.1499938964844,0.3684646487236023,-6792.73828125,304.1846008300781,0.9990000128746032,0.4727109670639038,0.4324261844158172,293.3038635253906,297.1499938964844,293.1499938964844,0.0104514108970761,-3154.85302734375,302.335205078125,0.4661474227905273,0.050000000745058,0.2343284785747528,291.184326171875,291.1499938964844,262.92999267578125,260.98291015625,280.685791015625,294.3819885253906,291.1908569335937,1.0,0.2829342186450958,0.7502081394195557,0.7502081394195557,1.0,1.0,-1.266578197479248,0.551627516746521,0.7149506211280823,0.1770410388708114,0.0,0.0,0.604368269443512,60.084999084472656,25.0,56.70798873901367,-13515.0947265625,244.7920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90625,18000.0,0.0,0.0,0.308635801076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648734986782074,0.6487416625022888,-6.6462230279285e-06,0.0,0.0003132261044811,0.0,0.0,49.00065612792969,0.0,0.0,0.0,0.4239863455295563,4.0,0.0,1.0
653880,293.19403076171875,297.1499938964844,293.1499938964844,0.0867148712277412,-2042.4844970703125,304.1565856933594,0.6828820109367371,0.1422363072633743,0.1303180307149887,294.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4661474227905273,0.050000000745058,0.0493991896510124,293.2801513671875,297.1499938964844,293.1499938964844,0.2145000249147415,-3276.339111328125,304.1683654785156,0.8663182854652405,0.2961829304695129,0.2088539749383926,293.24969482421875,297.1499938964844,293.1499938964844,0.3684646487236023,-6792.73828125,304.1846008300781,0.9990000128746032,0.4727109670639038,0.4324261844158172,293.3038635253906,297.1499938964844,293.1499938964844,0.0104514108970761,-3154.85302734375,302.335205078125,0.4661474227905273,0.050000000745058,0.2343284785747528,291.184326171875,291.1499938964844,262.92999267578125,260.98291015625,280.685791015625,294.3819885253906,291.1908569335937,1.0,0.2829342186450958,0.7502081394195557,0.7502081394195557,1.0,1.0,-1.266578197479248,0.551627516746521,0.7149506211280823,0.1770410388708114,0.0,0.0,0.604368269443512,60.084999084472656,25.0,56.70798873901367,-13515.0947265625,244.7920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,307.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.90625,18000.0,0.0,0.0,0.308635801076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648734986782074,0.6487416625022888,-6.6462230279285e-06,0.0,0.0003132261044811,0.0,0.0,49.00065612792969,0.0,0.0,0.0,0.4239863455295563,4.0,0.0,1.0
653940,293.2027893066406,297.1499938964844,293.1499938964844,0.0836409628391265,-1983.8729248046875,304.15948486328125,0.6948971152305603,0.1393205821514129,0.1273890882730484,294.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.4802835583686828,0.050000000745058,0.0491358153522014,293.2809143066406,297.1499938964844,293.1499938964844,0.2095808982849121,-3215.006103515625,304.17041015625,0.8838390111923218,0.2927322685718536,0.2062686085700988,293.208740234375,297.1499938964844,293.1499938964844,0.3361727595329284,-6301.35546875,304.2265930175781,0.9990000128746032,0.4784549176692962,0.4025078117847442,293.302734375,297.1499938964844,293.1499938964844,0.0102212997153401,-3103.711181640625,302.2972412109375,0.4802835583686828,0.050000000745058,0.2330791652202606,291.26885986328125,291.1499938964844,262.95001220703125,260.99822998046875,280.79058837890625,294.3900451660156,291.27703857421875,1.0,0.2692456245422363,0.7497642040252686,0.7497642040252686,1.0,1.0,-1.2221935987472534,0.5286757946014404,0.693517804145813,0.1767979711294174,0.0,0.0,0.5830029249191284,53.04022979736328,28.0,102.36133575439452,-13055.166015625,213.9060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,308.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.921875,18000.0,0.0,0.0,0.3079005479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174189448356628,0.6174253821372986,-6.458365078287898e-06,0.0,0.000312479911372,0.0,0.0,44.69456481933594,0.0,0.0,0.0,0.4124274849891662,4.0,0.0,1.0
654000,293.2027893066406,297.1499938964844,293.1499938964844,0.0836409628391265,-1983.8729248046875,304.15948486328125,0.6948971152305603,0.1393205821514129,0.1273890882730484,294.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.4802835583686828,0.050000000745058,0.0491358153522014,293.2809143066406,297.1499938964844,293.1499938964844,0.2095808982849121,-3215.006103515625,304.17041015625,0.8838390111923218,0.2927322685718536,0.2062686085700988,293.208740234375,297.1499938964844,293.1499938964844,0.3361727595329284,-6301.35546875,304.2265930175781,0.9990000128746032,0.4784549176692962,0.4025078117847442,293.302734375,297.1499938964844,293.1499938964844,0.0102212997153401,-3103.711181640625,302.2972412109375,0.4802835583686828,0.050000000745058,0.2330791652202606,291.26885986328125,291.1499938964844,262.95001220703125,260.99822998046875,280.79058837890625,294.3900451660156,291.27703857421875,1.0,0.2692456245422363,0.7497642040252686,0.7497642040252686,1.0,1.0,-1.2221935987472534,0.5286757946014404,0.693517804145813,0.1767979711294174,0.0,0.0,0.5830029249191284,53.04022979736328,28.0,102.36133575439452,-13055.166015625,213.9060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,308.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.921875,18000.0,0.0,0.0,0.3079005479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174189448356628,0.6174253821372986,-6.458365078287898e-06,0.0,0.000312479911372,0.0,0.0,44.69456481933594,0.0,0.0,0.0,0.4124274849891662,4.0,0.0,1.0
654060,293.2008056640625,297.1499938964844,293.1499938964844,0.0820791125297546,-1954.27392578125,304.1588439941406,0.7065845131874084,0.1383748948574066,0.1260466426610946,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.4899555742740631,0.050000000745058,0.0489495880901813,293.2818298339844,297.1499938964844,293.1499938964844,0.205245241522789,-3161.2470703125,304.1707763671875,0.897645115852356,0.2892309129238128,0.2037034183740615,293.1639404296875,297.1499938964844,293.1499938964844,0.311553806066513,-5928.58935546875,304.2413330078125,0.9990000128746032,0.4860529005527496,0.379933625459671,293.2996520996094,297.1499938964844,293.1499938964844,0.0100489929318428,-3066.00390625,302.2618713378906,0.4899555742740631,0.050000000745058,0.2321957647800445,291.32781982421875,291.1499938964844,262.9700012207031,261.0135498046875,280.8799133300781,294.37164306640625,291.3299865722656,1.0,0.2595380246639251,0.7496644854545593,0.7496644854545593,1.0,1.0,-1.1891180276870728,0.5109292268753052,0.6781887412071228,0.1787505149841308,0.0,0.0,0.5546573996543884,48.0972900390625,31.0,68.15768432617188,-12573.380859375,192.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38726806640625,308.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18453.49609375,18000.0,0.0,0.0,0.3046615719795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654163360595703,0.5654224157333374,-6.114611096563749e-06,0.0,0.0003091927792411,0.0,0.0,37.904884338378906,0.0,0.0,0.0,0.3936871886253357,4.0,0.0,1.0
654120,293.2008056640625,297.1499938964844,293.1499938964844,0.0820791125297546,-1954.27392578125,304.1588439941406,0.7065845131874084,0.1383748948574066,0.1260466426610946,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.4899555742740631,0.050000000745058,0.0489495880901813,293.2818298339844,297.1499938964844,293.1499938964844,0.205245241522789,-3161.2470703125,304.1707763671875,0.897645115852356,0.2892309129238128,0.2037034183740615,293.1639404296875,297.1499938964844,293.1499938964844,0.311553806066513,-5928.58935546875,304.2413330078125,0.9990000128746032,0.4860529005527496,0.379933625459671,293.2996520996094,297.1499938964844,293.1499938964844,0.0100489929318428,-3066.00390625,302.2618713378906,0.4899555742740631,0.050000000745058,0.2321957647800445,291.32781982421875,291.1499938964844,262.9700012207031,261.0135498046875,280.8799133300781,294.37164306640625,291.3299865722656,1.0,0.2595380246639251,0.7496644854545593,0.7496644854545593,1.0,1.0,-1.1891180276870728,0.5109292268753052,0.6781887412071228,0.1787505149841308,0.0,0.0,0.5546573996543884,48.0972900390625,31.0,68.15768432617188,-12573.380859375,192.73326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38726806640625,308.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18453.49609375,18000.0,0.0,0.0,0.3046615719795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654163360595703,0.5654224157333374,-6.114611096563749e-06,0.0,0.0003091927792411,0.0,0.0,37.904884338378906,0.0,0.0,0.0,0.3936871886253357,4.0,0.0,1.0
654180,293.1969909667969,297.1499938964844,293.1499938964844,0.0815002396702766,-1943.80419921875,304.1568603515625,0.715341329574585,0.1378576308488845,0.1253915727138519,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.4967920184135437,0.050000000745058,0.0488284081220626,293.28277587890625,297.1499938964844,293.1499938964844,0.2019737809896469,-3121.4013671875,304.1692810058594,0.9067021012306212,0.2856976985931396,0.2011604160070419,293.1251220703125,297.1499938964844,293.1499938964844,0.2953693866729736,-5685.8798828125,304.237548828125,0.9990000128746032,0.4935866892337799,0.364496111869812,293.2963562011719,297.1499938964844,293.1499938964844,0.0099431267008185,-3046.47509765625,302.2198486328125,0.4967920184135437,0.050000000745058,0.2316209375858307,291.3296813964844,291.1499938964844,262.989990234375,261.0288391113281,280.93072509765625,294.3078308105469,291.3280944824219,1.0,0.2528190314769745,0.7495647668838501,0.7495647668838501,1.0,1.0,-1.1659128665924072,0.4980380237102508,0.667874813079834,0.1813981533050537,0.0,0.0,0.5302038788795471,44.90047454833984,34.0,10.737092971801758,-12193.751953125,179.0136260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7809143066406,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18392.845703125,18000.0,0.0,0.0,0.2990053594112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171636343002319,0.5171694159507751,-5.784746463177726e-06,0.0,0.0003034524270333,0.0,0.0,32.14234161376953,0.0,0.0,0.0,0.3765795528888702,4.0,0.0,1.0
654240,293.1969909667969,297.1499938964844,293.1499938964844,0.0815002396702766,-1943.80419921875,304.1568603515625,0.715341329574585,0.1378576308488845,0.1253915727138519,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.4967920184135437,0.050000000745058,0.0488284081220626,293.28277587890625,297.1499938964844,293.1499938964844,0.2019737809896469,-3121.4013671875,304.1692810058594,0.9067021012306212,0.2856976985931396,0.2011604160070419,293.1251220703125,297.1499938964844,293.1499938964844,0.2953693866729736,-5685.8798828125,304.237548828125,0.9990000128746032,0.4935866892337799,0.364496111869812,293.2963562011719,297.1499938964844,293.1499938964844,0.0099431267008185,-3046.47509765625,302.2198486328125,0.4967920184135437,0.050000000745058,0.2316209375858307,291.3296813964844,291.1499938964844,262.989990234375,261.0288391113281,280.93072509765625,294.3078308105469,291.3280944824219,1.0,0.2528190314769745,0.7495647668838501,0.7495647668838501,1.0,1.0,-1.1659128665924072,0.4980380237102508,0.667874813079834,0.1813981533050537,0.0,0.0,0.5302038788795471,44.90047454833984,34.0,10.737092971801758,-12193.751953125,179.0136260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7809143066406,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18392.845703125,18000.0,0.0,0.0,0.2990053594112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171636343002319,0.5171694159507751,-5.784746463177726e-06,0.0,0.0003034524270333,0.0,0.0,32.14234161376953,0.0,0.0,0.0,0.3765795528888702,4.0,0.0,1.0
654300,293.1944580078125,297.1499938964844,293.1499938964844,0.0814150795340538,-1942.5064697265625,304.15576171875,0.71855229139328,0.1377637982368469,0.1252124905586242,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.4993673264980316,0.050000000745058,0.0487860441207885,293.28326416015625,297.1499938964844,293.1499938964844,0.200546309351921,-3104.1572265625,304.1683654785156,0.909692645072937,0.2839188277721405,0.1998941004276275,293.10821533203125,297.1499938964844,293.1499938964844,0.2896778583526611,-5601.51123046875,304.2319641113281,0.9990000128746032,0.4972232580184936,0.3589430153369903,293.2943115234375,297.1499938964844,293.1499938964844,0.0099068833515048,-3040.966552734375,302.1986083984375,0.4993673264980316,0.050000000745058,0.2314199954271316,291.3194580078125,291.1499938964844,263.0,261.0364990234375,280.9423522949219,294.261474609375,291.3164978027344,1.0,0.2503924667835235,0.7495148777961731,0.7495148777961731,1.0,1.0,-1.1572198867797852,0.4930813610553741,0.6641385555267334,0.1827482432126999,0.0,0.0,0.5199019908905029,43.78813552856445,34.0,-12.107977867126465,-12047.9599609375,174.16221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98907470703125,308.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18343.419921875,18000.0,0.0,0.0,0.2954515814781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970607161521911,0.4970663785934448,-5.651067112921737e-06,0.0,0.0002998457930516,0.0,0.0,29.922452926635746,0.0,0.0,0.0,0.3695905804634094,4.0,0.0,1.0
654360,293.1915283203125,297.1499938964844,293.1499938964844,0.0814572647213935,-1943.6290283203125,304.1546325683594,0.7211655974388123,0.1377720832824707,0.1251435726881027,294.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.5014145970344543,0.050000000745058,0.0487537123262882,293.2837829589844,297.1499938964844,293.1499938964844,0.1992081552743911,-3088.0439453125,304.1674499511719,0.911617636680603,0.2821310460567474,0.1986290663480758,293.0929260253906,297.1499938964844,293.1499938964844,0.2853459417819977,-5538.11865234375,304.22491455078125,0.9990000128746032,0.5007528066635132,0.3546465933322906,293.2919311523437,297.1499938964844,293.1499938964844,0.0098791690543293,-3037.5615234375,302.1778259277344,0.5014145970344543,0.050000000745058,0.2312666177749633,291.30419921875,291.1499938964844,263.010009765625,261.0441589355469,280.950439453125,294.2162780761719,291.300537109375,1.0,0.2485048174858093,0.7495132684707642,0.7495132684707642,1.0,1.0,-1.1502383947372437,0.489025354385376,0.6612129807472229,0.1840707808732986,0.0,0.0,0.5111362934112549,42.942962646484375,37.0,-29.117908477783203,-11929.470703125,170.40557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1921081542969,308.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.265625,18000.0,0.0,0.0,0.2915366291999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800200164318084,0.4800255596637726,-5.539583526115166e-06,0.0,0.0002958726254291,0.0,0.0,28.12120246887207,0.0,0.0,0.0,0.3637326657772064,4.0,0.0,1.0
