time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654420,293.185302734375,297.1499938964844,293.1499938964844,0.0817770659923553,-1950.264404296875,304.1525573730469,0.7247217297554016,0.137984812259674,0.1252432763576507,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.5040003061294556,0.050000000745058,0.0487145595252513,293.28485107421875,297.1499938964844,293.1499938964844,0.1966174095869064,-3056.788330078125,304.1659851074219,0.9123530387878418,0.2785251140594482,0.196097582578659,293.0674743652344,297.1499938964844,293.1499938964844,0.2800956964492798,-5463.94287109375,304.2086486816406,0.9990000128746032,0.5073757767677307,0.3493735790252685,293.2864685058594,297.1499938964844,293.1499938964844,0.0098393904045224,-3034.217529296875,302.13848876953125,0.5040003061294556,0.050000000745058,0.2310809046030044,291.2687072753906,291.1499938964844,263.0299987792969,261.0594482421875,280.9638671875,294.1417541503906,291.2647705078125,1.0,0.2461337894201278,0.7495101094245911,0.7495101094245911,1.0,1.0,-1.1407195329666138,0.4832637906074524,0.6574557423591614,0.1865478157997131,0.0,0.0,0.4976588785648346,41.93067169189453,40.0,-45.627197265625,-11760.0703125,165.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55194091796875,308.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.408203125,18000.0,0.0,0.0,0.283023864030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543191194534302,0.4543245136737823,-5.375818091124529e-06,0.0,0.0002872332406695,0.0,0.0,25.54482650756836,0.0,0.0,0.0,0.355013370513916,4.0,0.0,1.0
654480,293.185302734375,297.1499938964844,293.1499938964844,0.0817770659923553,-1950.264404296875,304.1525573730469,0.7247217297554016,0.137984812259674,0.1252432763576507,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.5040003061294556,0.050000000745058,0.0487145595252513,293.28485107421875,297.1499938964844,293.1499938964844,0.1966174095869064,-3056.788330078125,304.1659851074219,0.9123530387878418,0.2785251140594482,0.196097582578659,293.0674743652344,297.1499938964844,293.1499938964844,0.2800956964492798,-5463.94287109375,304.2086486816406,0.9990000128746032,0.5073757767677307,0.3493735790252685,293.2864685058594,297.1499938964844,293.1499938964844,0.0098393904045224,-3034.217529296875,302.13848876953125,0.5040003061294556,0.050000000745058,0.2310809046030044,291.2687072753906,291.1499938964844,263.0299987792969,261.0594482421875,280.9638671875,294.1417541503906,291.2647705078125,1.0,0.2461337894201278,0.7495101094245911,0.7495101094245911,1.0,1.0,-1.1407195329666138,0.4832637906074524,0.6574557423591614,0.1865478157997131,0.0,0.0,0.4976588785648346,41.93067169189453,40.0,-45.627197265625,-11760.0703125,165.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55194091796875,308.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.408203125,18000.0,0.0,0.0,0.283023864030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543191194534302,0.4543245136737823,-5.375818091124529e-06,0.0,0.0002872332406695,0.0,0.0,25.54482650756836,0.0,0.0,0.0,0.355013370513916,4.0,0.0,1.0
654540,293.17926025390625,297.1499938964844,293.1499938964844,0.0822444334626197,-1959.58203125,304.15093994140625,0.7261449694633484,0.1383125334978103,0.1255110949277877,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5047338008880615,0.050000000745058,0.0487037822604179,293.2860107421875,297.1499938964844,293.1499938964844,0.1940197050571441,-3025.2470703125,304.1649780273437,0.909357488155365,0.274872750043869,0.1935556083917617,293.0491638183594,297.1499938964844,293.1499938964844,0.2786736190319061,-5448.75537109375,304.1914978027344,0.9990000128746032,0.5131937265396118,0.3479090332984924,293.2807922363281,297.1499938964844,293.1499938964844,0.0098113771528005,-3033.199462890625,302.1014404296875,0.5047338008880615,0.050000000745058,0.2310297787189483,291.2331237792969,291.1499938964844,263.04998779296875,261.0747375488281,280.9770812988281,294.09228515625,291.2293701171875,1.0,0.2453478127717971,0.7495068907737732,0.7495068907737732,1.0,1.0,-1.1361567974090576,0.4801462292671203,0.6560105681419373,0.1887791007757187,0.0,0.0,0.4889706075191498,41.67122268676758,43.0,-48.91960144042969,-11656.6494140625,163.78443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81475830078125,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.94921875,18000.0,0.0,0.0,0.2742248773574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377126693725586,0.4377179443836212,-5.272428097669035e-06,0.0,0.000278303399682,0.0,0.0,23.965341567993164,0.0,0.0,0.0,0.3494528532028198,4.0,0.0,1.0
654600,293.17926025390625,297.1499938964844,293.1499938964844,0.0822444334626197,-1959.58203125,304.15093994140625,0.7261449694633484,0.1383125334978103,0.1255110949277877,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5047338008880615,0.050000000745058,0.0487037822604179,293.2860107421875,297.1499938964844,293.1499938964844,0.1940197050571441,-3025.2470703125,304.1649780273437,0.909357488155365,0.274872750043869,0.1935556083917617,293.0491638183594,297.1499938964844,293.1499938964844,0.2786736190319061,-5448.75537109375,304.1914978027344,0.9990000128746032,0.5131937265396118,0.3479090332984924,293.2807922363281,297.1499938964844,293.1499938964844,0.0098113771528005,-3033.199462890625,302.1014404296875,0.5047338008880615,0.050000000745058,0.2310297787189483,291.2331237792969,291.1499938964844,263.04998779296875,261.0747375488281,280.9770812988281,294.09228515625,291.2293701171875,1.0,0.2453478127717971,0.7495068907737732,0.7495068907737732,1.0,1.0,-1.1361567974090576,0.4801462292671203,0.6560105681419373,0.1887791007757187,0.0,0.0,0.4889706075191498,41.67122268676758,43.0,-48.91960144042969,-11656.6494140625,163.78443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81475830078125,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.94921875,18000.0,0.0,0.0,0.2742248773574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377126693725586,0.4377179443836212,-5.272428097669035e-06,0.0,0.000278303399682,0.0,0.0,23.965341567993164,0.0,0.0,0.0,0.3494528532028198,4.0,0.0,1.0
654660,293.17401123046875,297.1499938964844,293.1499938964844,0.0827388614416122,-1969.323486328125,304.1498107910156,0.725628137588501,0.1386378109455108,0.1258212178945541,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5039011836051941,0.050000000745058,0.0487160049378871,293.28729248046875,297.1499938964844,293.1499938964844,0.1913667023181915,-2992.809814453125,304.1644287109375,0.903489589691162,0.2711711525917053,0.1909963637590408,293.0381774902344,297.1499938964844,293.1499938964844,0.2803938388824463,-5481.8515625,304.1748046875,0.9990000128746032,0.5179839134216309,0.3495723605155945,293.2756042480469,297.1499938964844,293.1499938964844,0.0097889117896556,-3033.14404296875,302.0652160644531,0.5039011836051941,0.050000000745058,0.2310877591371536,291.19970703125,291.1499938964844,263.07000732421875,261.09002685546875,280.9909362792969,294.06396484375,291.1962585449219,1.0,0.2458460628986358,0.7493181228637695,0.7493181228637695,1.0,1.0,-1.135537028312683,0.4791117310523987,0.6564252972602844,0.190776988863945,0.0,0.0,0.4846043884754181,42.021263122558594,46.0,-46.78824996948242,-11601.4541015625,164.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95751953125,308.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.259765625,18000.0,0.0,0.0,0.2658150196075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285738468170166,0.4285790622234344,-5.213160875428002e-06,0.0,0.0002697684394661,0.0,0.0,23.11148452758789,0.0,0.0,0.0,0.3463718295097351,4.0,0.0,1.0
654720,293.17401123046875,297.1499938964844,293.1499938964844,0.0827388614416122,-1969.323486328125,304.1498107910156,0.725628137588501,0.1386378109455108,0.1258212178945541,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5039011836051941,0.050000000745058,0.0487160049378871,293.28729248046875,297.1499938964844,293.1499938964844,0.1913667023181915,-2992.809814453125,304.1644287109375,0.903489589691162,0.2711711525917053,0.1909963637590408,293.0381774902344,297.1499938964844,293.1499938964844,0.2803938388824463,-5481.8515625,304.1748046875,0.9990000128746032,0.5179839134216309,0.3495723605155945,293.2756042480469,297.1499938964844,293.1499938964844,0.0097889117896556,-3033.14404296875,302.0652160644531,0.5039011836051941,0.050000000745058,0.2310877591371536,291.19970703125,291.1499938964844,263.07000732421875,261.09002685546875,280.9909362792969,294.06396484375,291.1962585449219,1.0,0.2458460628986358,0.7493181228637695,0.7493181228637695,1.0,1.0,-1.135537028312683,0.4791117310523987,0.6564252972602844,0.190776988863945,0.0,0.0,0.4846043884754181,42.021263122558594,46.0,-46.78824996948242,-11601.4541015625,164.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95751953125,308.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.259765625,18000.0,0.0,0.0,0.2658150196075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285738468170166,0.4285790622234344,-5.213160875428002e-06,0.0,0.0002697684394661,0.0,0.0,23.11148452758789,0.0,0.0,0.0,0.3463718295097351,4.0,0.0,1.0
654780,293.1697692871094,297.1499938964844,293.1499938964844,0.0831932947039604,-1978.243896484375,304.1491394042969,0.7234287858009338,0.1388952136039734,0.1261008232831955,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5018269419670105,0.050000000745058,0.0487473048269748,293.28863525390625,297.1499938964844,293.1499938964844,0.1886415481567382,-2959.273681640625,304.1641540527344,0.8955729007720947,0.2674210965633392,0.1884168684482574,293.0343933105469,297.1499938964844,293.1499938964844,0.2847103476524353,-5554.50634765625,304.1593933105469,0.9990000128746032,0.5215994715690613,0.3537937700748443,293.2713928222656,297.1499938964844,293.1499938964844,0.0097683491185307,-3033.30078125,302.0284729003906,0.5018269419670105,0.050000000745058,0.2312362194061279,291.1690979003906,291.1499938964844,263.0899963378906,261.10528564453125,281.0041809082031,294.05126953125,291.1659851074219,1.0,0.2473888397216797,0.7491292953491211,0.7491292953491211,1.0,1.0,-1.1380585432052612,0.4797493517398834,0.6583091616630554,0.1926467567682266,0.0,0.0,0.4841335415840149,42.87685775756836,49.0,-43.0063362121582,-11583.623046875,166.67218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97320556640625,308.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.2583580613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257946908473968,0.4257998764514923,-5.188507202547044e-06,0.0,0.0002622005995362,0.0,0.0,22.82973289489746,0.0,0.0,0.0,0.345342218875885,4.0,0.0,1.0
654840,293.1697692871094,297.1499938964844,293.1499938964844,0.0831932947039604,-1978.243896484375,304.1491394042969,0.7234287858009338,0.1388952136039734,0.1261008232831955,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5018269419670105,0.050000000745058,0.0487473048269748,293.28863525390625,297.1499938964844,293.1499938964844,0.1886415481567382,-2959.273681640625,304.1641540527344,0.8955729007720947,0.2674210965633392,0.1884168684482574,293.0343933105469,297.1499938964844,293.1499938964844,0.2847103476524353,-5554.50634765625,304.1593933105469,0.9990000128746032,0.5215994715690613,0.3537937700748443,293.2713928222656,297.1499938964844,293.1499938964844,0.0097683491185307,-3033.30078125,302.0284729003906,0.5018269419670105,0.050000000745058,0.2312362194061279,291.1690979003906,291.1499938964844,263.0899963378906,261.10528564453125,281.0041809082031,294.05126953125,291.1659851074219,1.0,0.2473888397216797,0.7491292953491211,0.7491292953491211,1.0,1.0,-1.1380585432052612,0.4797493517398834,0.6583091616630554,0.1926467567682266,0.0,0.0,0.4841335415840149,42.87685775756836,49.0,-43.0063362121582,-11583.623046875,166.67218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97320556640625,308.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.2583580613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257946908473968,0.4257998764514923,-5.188507202547044e-06,0.0,0.0002622005995362,0.0,0.0,22.82973289489746,0.0,0.0,0.0,0.345342218875885,4.0,0.0,1.0
654900,293.1679992675781,297.1499938964844,293.1499938964844,0.0833937525749206,-1982.179931640625,304.14892578125,0.7217887043952942,0.1389873474836349,0.1262160986661911,294.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5004286766052246,0.050000000745058,0.0487690865993499,293.289306640625,297.1499938964844,293.1499938964844,0.1872510462999344,-2942.08544921875,304.16412353515625,0.8909429907798767,0.2655290067195892,0.1871194541454315,293.0350036621094,297.1499938964844,293.1499938964844,0.2876903414726257,-5603.20263671875,304.1522827148437,0.9990000128746032,0.522943377494812,0.3567018806934356,293.26971435546875,297.1499938964844,293.1499938964844,0.0097579946741461,-3033.3056640625,302.0096435546875,0.5004286766052246,0.050000000745058,0.231339544057846,291.1549072265625,291.1499938964844,263.1000061035156,261.1129150390625,281.01043701171875,294.0491943359375,291.1519470214844,1.0,0.2484861314296722,0.7490349411964417,0.7490349411964417,1.0,1.0,-1.1402798891067505,0.4805741906166076,0.6597057580947876,0.1935620158910751,0.0,0.0,0.4852368235588074,43.46733856201172,49.0,-40.87514877319336,-11586.421875,168.47061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9349365234375,308.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.2551289498806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265465438365936,0.4265517294406891,-5.187350780033739e-06,0.0,0.0002589234500192,0.0,0.0,22.87550163269043,0.0,0.0,0.0,0.3455097079277038,4.0,0.0,1.0
654960,293.1665344238281,297.1499938964844,293.1499938964844,0.0835720971226692,-1985.6868896484373,304.1488037109375,0.7198340892791748,0.1390523165464401,0.126311108469963,294.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.498841792345047,0.050000000745058,0.0487944781780242,293.2900085449219,297.1499938964844,293.1499938964844,0.1858404874801635,-2924.597900390625,304.16412353515625,0.8859623670578003,0.2636263072490692,0.1858169883489608,293.03717041015625,297.1499938964844,293.1499938964844,0.2911414206027984,-5658.8896484375,304.1455993652344,0.9990000128746032,0.523974597454071,0.3600624501705169,293.268310546875,297.1499938964844,293.1499938964844,0.0097472248598933,-3033.179443359375,301.9903564453125,0.498841792345047,0.050000000745058,0.2314600050449371,291.1415100097656,291.1499938964844,263.1099853515625,261.1205444335937,281.0167236328125,294.0492858886719,291.13873291015625,1.0,0.2497691363096237,0.7488728165626526,0.7488728165626526,1.0,1.0,-1.1430391073226929,0.4816684126853943,0.6613706946372986,0.1944688111543655,0.0,0.0,0.4871481359004974,44.15375900268555,52.0,-38.55342864990234,-11595.869140625,170.62188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8681640625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.453125,18000.0,0.0,0.0,0.2522901892662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286063313484192,0.4286115169525146,-5.193013748794328e-06,0.0,0.0002560424618422,0.0,0.0,23.0353946685791,0.0,0.0,0.0,0.3460941314697265,4.0,0.0,1.0
655020,293.16424560546875,297.1499938964844,293.1499938964844,0.0838552787899971,-1991.280029296875,304.14874267578125,0.7150790095329285,0.1390975713729858,0.126435101032257,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4952285885810852,0.050000000745058,0.0488549657166004,293.2914428710937,297.1499938964844,293.1499938964844,0.1829566359519958,-2888.689453125,304.1642150878906,0.8752179145812988,0.2597911953926086,0.1831978112459182,293.0458068847656,297.1499938964844,293.1499938964844,0.2992640137672424,-5788.05322265625,304.1335754394531,0.9990000128746032,0.5250977873802185,0.3679433763027191,293.2664794921875,297.1499938964844,293.1499938964844,0.0097236614674329,-3032.350341796875,301.95037841796875,0.4952285885810852,0.050000000745058,0.2317469269037246,291.117431640625,291.1499938964844,263.1300048828125,261.13580322265625,281.0289306640625,294.0545654296875,291.1151123046875,1.0,0.2528145313262939,0.7485486268997192,0.7485486268997192,1.0,1.0,-1.1499199867248535,0.4845510125160217,0.665368914604187,0.1963247805833816,0.0,0.0,0.4931361079216003,45.78462600708008,55.0,-33.573951721191406,-11632.0595703125,175.86949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65826416015625,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.40234375,18000.0,0.0,0.0,0.2479095607995987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363195896148681,0.436324805021286,-5.223571406531846e-06,0.0,0.000251596677117,0.0,0.0,23.67654228210449,0.0,0.0,0.0,0.3484207689762115,4.0,0.0,1.0
655080,293.16424560546875,297.1499938964844,293.1499938964844,0.0838552787899971,-1991.280029296875,304.14874267578125,0.7150790095329285,0.1390975713729858,0.126435101032257,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4952285885810852,0.050000000745058,0.0488549657166004,293.2914428710937,297.1499938964844,293.1499938964844,0.1829566359519958,-2888.689453125,304.1642150878906,0.8752179145812988,0.2597911953926086,0.1831978112459182,293.0458068847656,297.1499938964844,293.1499938964844,0.2992640137672424,-5788.05322265625,304.1335754394531,0.9990000128746032,0.5250977873802185,0.3679433763027191,293.2664794921875,297.1499938964844,293.1499938964844,0.0097236614674329,-3032.350341796875,301.95037841796875,0.4952285885810852,0.050000000745058,0.2317469269037246,291.117431640625,291.1499938964844,263.1300048828125,261.13580322265625,281.0289306640625,294.0545654296875,291.1151123046875,1.0,0.2528145313262939,0.7485486268997192,0.7485486268997192,1.0,1.0,-1.1499199867248535,0.4845510125160217,0.665368914604187,0.1963247805833816,0.0,0.0,0.4931361079216003,45.78462600708008,55.0,-33.573951721191406,-11632.0595703125,175.86949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65826416015625,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.40234375,18000.0,0.0,0.0,0.2479095607995987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363195896148681,0.436324805021286,-5.223571406531846e-06,0.0,0.000251596677117,0.0,0.0,23.67654228210449,0.0,0.0,0.0,0.3484207689762115,4.0,0.0,1.0
655140,293.16278076171875,297.1499938964844,293.1499938964844,0.0840371921658515,-1994.9222412109373,304.1488647460937,0.7092907428741455,0.1390322297811508,0.1264695078134536,294.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.4911966621875763,0.050000000745058,0.0489266365766525,293.2928771972656,297.1499938964844,293.1499938964844,0.1799904853105545,-2851.549560546875,304.1644287109375,0.8638471364974976,0.2559197545051574,0.1805606633424759,293.0593566894531,297.1499938964844,293.1499938964844,0.3087210357189178,-5936.13427734375,304.12335205078125,0.9990000128746032,0.5249963402748108,0.3770683109760284,293.2657775878906,297.1499938964844,293.1499938964844,0.0096966587007045,-3030.58251953125,301.90838623046875,0.4911966621875763,0.050000000745058,0.2320868968963623,291.0971374511719,291.1499938964844,263.1499938964844,261.15106201171875,281.0409240722656,294.06475830078125,291.09521484375,1.0,0.2563802301883697,0.7482244372367859,0.7482244372367859,1.0,1.0,-1.158242106437683,0.4881512820720672,0.6700908541679382,0.1982867121696472,0.0,0.0,0.5015861988067627,47.71356201171875,58.0,-28.26874542236328,-11687.5068359375,182.20632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3659362792969,308.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17905.126953125,18000.0,0.0,0.0,0.245366021990776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483129978179931,0.4483182728290558,-5.278255230223294e-06,0.0,0.0002490153128746,0.0,0.0,24.722362518310547,0.0,0.0,0.0,0.3521577715873718,4.0,0.0,1.0
655200,293.16278076171875,297.1499938964844,293.1499938964844,0.0840371921658515,-1994.9222412109373,304.1488647460937,0.7092907428741455,0.1390322297811508,0.1264695078134536,294.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.4911966621875763,0.050000000745058,0.0489266365766525,293.2928771972656,297.1499938964844,293.1499938964844,0.1799904853105545,-2851.549560546875,304.1644287109375,0.8638471364974976,0.2559197545051574,0.1805606633424759,293.0593566894531,297.1499938964844,293.1499938964844,0.3087210357189178,-5936.13427734375,304.12335205078125,0.9990000128746032,0.5249963402748108,0.3770683109760284,293.2657775878906,297.1499938964844,293.1499938964844,0.0096966587007045,-3030.58251953125,301.90838623046875,0.4911966621875763,0.050000000745058,0.2320868968963623,291.0971374511719,291.1499938964844,263.1499938964844,261.15106201171875,281.0409240722656,294.06475830078125,291.09521484375,1.0,0.2563802301883697,0.7482244372367859,0.7482244372367859,1.0,1.0,-1.158242106437683,0.4881512820720672,0.6700908541679382,0.1982867121696472,0.0,0.0,0.5015861988067627,47.71356201171875,58.0,-28.26874542236328,-11687.5068359375,182.20632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3659362792969,308.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17905.126953125,18000.0,0.0,0.0,0.245366021990776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483129978179931,0.4483182728290558,-5.278255230223294e-06,0.0,0.0002490153128746,0.0,0.0,24.722362518310547,0.0,0.0,0.0,0.3521577715873718,4.0,0.0,1.0
655260,293.1620178222656,297.1499938964844,293.1499938964844,0.0841169878840446,-1996.59619140625,304.14910888671875,0.7026576995849609,0.1388646513223648,0.1264187544584274,294.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4868697822093963,0.050000000745058,0.0490076877176761,293.2942810058594,297.1499938964844,293.1499938964844,0.1769389808177948,-2813.125,304.1647033691406,0.8522696495056152,0.2520155310630798,0.1779067814350128,293.0770263671875,297.1499938964844,293.1499938964844,0.319196879863739,-6097.99365234375,304.11480712890625,0.9990000128746032,0.523720920085907,0.3871283233165741,293.2660827636719,297.1499938964844,293.1499938964844,0.0096654240041971,-3027.649169921875,301.86444091796875,0.4868697822093963,0.050000000745058,0.2324713766574859,291.0809936523437,291.1499938964844,263.1700134277344,261.1663513183594,281.0537109375,294.07867431640625,291.07958984375,1.0,0.2603442966938019,0.7478080987930298,0.7478080987930298,1.0,1.0,-1.1676291227340698,0.4922503232955932,0.6753787994384766,0.2003705352544784,0.0,0.0,0.5119096040725708,49.89274597167969,61.0,-22.41764640808105,-11757.9755859375,189.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017333984375,307.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.81640625,18000.0,0.0,0.0,0.2446757853031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639343023300171,0.4639396369457245,-5.355695975595154e-06,0.0,0.0002483148127794,0.0,0.0,26.14963722229004,0.0,0.0,0.0,0.3571456372737884,4.0,0.0,1.0
655320,293.1620178222656,297.1499938964844,293.1499938964844,0.0841169878840446,-1996.59619140625,304.14910888671875,0.7026576995849609,0.1388646513223648,0.1264187544584274,294.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4868697822093963,0.050000000745058,0.0490076877176761,293.2942810058594,297.1499938964844,293.1499938964844,0.1769389808177948,-2813.125,304.1647033691406,0.8522696495056152,0.2520155310630798,0.1779067814350128,293.0770263671875,297.1499938964844,293.1499938964844,0.319196879863739,-6097.99365234375,304.11480712890625,0.9990000128746032,0.523720920085907,0.3871283233165741,293.2660827636719,297.1499938964844,293.1499938964844,0.0096654240041971,-3027.649169921875,301.86444091796875,0.4868697822093963,0.050000000745058,0.2324713766574859,291.0809936523437,291.1499938964844,263.1700134277344,261.1663513183594,281.0537109375,294.07867431640625,291.07958984375,1.0,0.2603442966938019,0.7478080987930298,0.7478080987930298,1.0,1.0,-1.1676291227340698,0.4922503232955932,0.6753787994384766,0.2003705352544784,0.0,0.0,0.5119096040725708,49.89274597167969,61.0,-22.41764640808105,-11757.9755859375,189.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017333984375,307.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.81640625,18000.0,0.0,0.0,0.2446757853031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639343023300171,0.4639396369457245,-5.355695975595154e-06,0.0,0.0002483148127794,0.0,0.0,26.14963722229004,0.0,0.0,0.0,0.3571456372737884,4.0,0.0,1.0
655380,293.16180419921875,297.1499938964844,293.1499938964844,0.0840997397899627,-1996.3983154296875,304.1494445800781,0.6956222057342529,0.1386070400476455,0.1262916177511215,294.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.4822827875614166,0.050000000745058,0.0490966029465198,293.295654296875,297.1499938964844,293.1499938964844,0.1738034188747406,-2773.420166015625,304.1650390625,0.8407753705978394,0.248081162571907,0.1752369999885559,293.0979309082031,297.1499938964844,293.1499938964844,0.3304301798343658,-6269.43994140625,304.1078796386719,0.9990000128746032,0.5213359594345093,0.3978717625141144,293.2672424316406,297.1499938964844,293.1499938964844,0.0096296751871705,-3023.446533203125,301.8187255859375,0.4822827875614166,0.050000000745058,0.2328931540250778,291.0693054199219,291.1499938964844,263.19000244140625,261.1817321777344,281.0672912597656,294.0959167480469,291.068359375,1.0,0.2646053433418274,0.7473917603492737,0.7473917603492737,1.0,1.0,-1.177780032157898,0.4967177212238312,0.6810623407363892,0.2025568038225174,0.0,0.0,0.5234973430633545,52.28078079223633,64.0,-16.369426727294922,-11839.9697265625,197.4833831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396789550781,307.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.11328125,18000.0,0.0,0.0,0.2457375824451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824240505695343,0.4824295043945312,-5.454055553855142e-06,0.0,0.0002493924112059,0.0,0.0,27.9285831451416,0.0,0.0,0.0,0.3631953299045563,4.0,0.0,1.0
655440,293.16180419921875,297.1499938964844,293.1499938964844,0.0840997397899627,-1996.3983154296875,304.1494445800781,0.6956222057342529,0.1386070400476455,0.1262916177511215,294.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.4822827875614166,0.050000000745058,0.0490966029465198,293.295654296875,297.1499938964844,293.1499938964844,0.1738034188747406,-2773.420166015625,304.1650390625,0.8407753705978394,0.248081162571907,0.1752369999885559,293.0979309082031,297.1499938964844,293.1499938964844,0.3304301798343658,-6269.43994140625,304.1078796386719,0.9990000128746032,0.5213359594345093,0.3978717625141144,293.2672424316406,297.1499938964844,293.1499938964844,0.0096296751871705,-3023.446533203125,301.8187255859375,0.4822827875614166,0.050000000745058,0.2328931540250778,291.0693054199219,291.1499938964844,263.19000244140625,261.1817321777344,281.0672912597656,294.0959167480469,291.068359375,1.0,0.2646053433418274,0.7473917603492737,0.7473917603492737,1.0,1.0,-1.177780032157898,0.4967177212238312,0.6810623407363892,0.2025568038225174,0.0,0.0,0.5234973430633545,52.28078079223633,64.0,-16.369426727294922,-11839.9697265625,197.4833831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396789550781,307.76727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.11328125,18000.0,0.0,0.0,0.2457375824451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824240505695343,0.4824295043945312,-5.454055553855142e-06,0.0,0.0002493924112059,0.0,0.0,27.9285831451416,0.0,0.0,0.0,0.3631953299045563,4.0,0.0,1.0
655500,293.1618347167969,297.1499938964844,293.1499938964844,0.0840572938323021,-1995.6463623046875,304.1496276855469,0.6920195817947388,0.1384485960006714,0.1262027472257614,294.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4798803925514221,0.050000000745058,0.0491435974836349,293.2963256835937,297.1499938964844,293.1499938964844,0.1722054183483123,-2753.100341796875,304.1651916503906,0.8351045846939087,0.2461032718420028,0.1738963723182678,293.1093444824219,297.1499938964844,293.1499938964844,0.3362615406513214,-6357.66748046875,304.1049194335937,0.9990000128746032,0.5197502970695496,0.4034343361854553,293.26806640625,297.1499938964844,293.1499938964844,0.009610092267394,-3020.855712890625,301.7952575683594,0.4798803925514221,0.050000000745058,0.2331160753965377,291.06512451171875,291.1499938964844,263.20001220703125,261.1894836425781,281.07452392578125,294.1059265136719,291.0644226074219,1.0,0.26682049036026,0.7471835613250732,0.7471835613250732,1.0,1.0,-1.1830648183822632,0.4990554749965668,0.6840093731880188,0.2036716192960739,0.0,0.0,0.5295818448066711,53.54169845581055,64.0,-13.278770446777344,-11884.4921875,201.7455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,307.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17840.666015625,18000.0,0.0,0.0,0.2468677312135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925005733966827,0.4925060868263244,-5.510356913873693e-06,0.0,0.0002505393640603,0.0,0.0,28.93903923034668,0.0,0.0,0.0,0.3665543794631958,4.0,0.0,1.0
655560,293.1619873046875,297.1499938964844,293.1499938964844,0.0839933007955551,-1994.4776611328125,304.1498107910156,0.6883907914161682,0.1382726728916168,0.1260987669229507,294.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.4773907661437988,0.050000000745058,0.0491920784115791,293.2969970703125,297.1499938964844,293.1499938964844,0.1705870330333709,-2732.462890625,304.1653747558594,0.8294833302497864,0.2441184818744659,0.1725518256425857,293.1213073730469,297.1499938964844,293.1499938964844,0.3422011137008667,-6447.0244140625,304.1023254394531,0.9990000128746032,0.5179170370101929,0.4090936481952667,293.26904296875,297.1499938964844,293.1499938964844,0.0095893796533346,-3017.92919921875,301.771484375,0.4773907661437988,0.050000000745058,0.2333460450172424,291.0621032714844,291.1499938964844,263.2099914550781,261.1972351074219,281.0823059082031,294.1170959472656,291.0616455078125,1.0,0.2690794765949249,0.7469456791877747,0.7469456791877747,1.0,1.0,-1.188453197479248,0.5014410614967346,0.6870121955871582,0.204791247844696,0.0,0.0,0.5357516407966614,54.84165954589844,67.0,-10.08757209777832,-11930.8388671875,206.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,307.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.8046875,18000.0,0.0,0.0,0.2483558654785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029783248901367,0.5029839277267456,-5.570848770730663e-06,0.0,0.0002520496200304,0.0,0.0,30.02108383178711,0.0,0.0,0.0,0.370092511177063,4.0,0.0,1.0
655620,293.162353515625,297.1499938964844,293.1499938964844,0.0838078334927558,-1991.0238037109373,304.1501770019531,0.6811410784721375,0.1378920823335647,0.1258549988269806,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.4720834195613861,0.050000000745058,0.0492929480969905,293.2983093261719,297.1499938964844,293.1499938964844,0.1672901213169098,-2690.239501953125,304.1657409667969,0.8182908296585083,0.240128606557846,0.1698512732982635,293.146484375,297.1499938964844,293.1499938964844,0.3543130457401275,-6627.73779296875,304.0980834960937,0.9990000128746032,0.5135418176651001,0.420624315738678,293.2713623046875,297.1499938964844,293.1499938964844,0.0095444414764642,-3011.02001953125,301.7230529785156,0.4720834195613861,0.050000000745058,0.2338245213031768,291.05963134765625,291.1499938964844,263.2300109863281,261.2128295898437,281.09930419921875,294.1427307128906,291.0596618652344,1.0,0.2736972868442535,0.7464699745178223,0.7464699745178223,1.0,1.0,-1.199454665184021,0.5063280463218689,0.6931266784667969,0.2070458084344864,0.0,0.0,0.5480109453201294,57.543731689453125,70.0,-3.615024328231812,-12027.5498046875,215.3666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,307.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.05859375,18000.0,0.0,0.0,0.2522634863853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245928168296814,0.5245985388755798,-5.701878308173036e-06,0.0,0.0002560153661761,0.0,0.0,32.357513427734375,0.0,0.0,0.0,0.3775362372398376,4.0,0.0,1.0
655680,293.162353515625,297.1499938964844,293.1499938964844,0.0838078334927558,-1991.0238037109373,304.1501770019531,0.6811410784721375,0.1378920823335647,0.1258549988269806,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.4720834195613861,0.050000000745058,0.0492929480969905,293.2983093261719,297.1499938964844,293.1499938964844,0.1672901213169098,-2690.239501953125,304.1657409667969,0.8182908296585083,0.240128606557846,0.1698512732982635,293.146484375,297.1499938964844,293.1499938964844,0.3543130457401275,-6627.73779296875,304.0980834960937,0.9990000128746032,0.5135418176651001,0.420624315738678,293.2713623046875,297.1499938964844,293.1499938964844,0.0095444414764642,-3011.02001953125,301.7230529785156,0.4720834195613861,0.050000000745058,0.2338245213031768,291.05963134765625,291.1499938964844,263.2300109863281,261.2128295898437,281.09930419921875,294.1427307128906,291.0596618652344,1.0,0.2736972868442535,0.7464699745178223,0.7464699745178223,1.0,1.0,-1.199454665184021,0.5063280463218689,0.6931266784667969,0.2070458084344864,0.0,0.0,0.5480109453201294,57.543731689453125,70.0,-3.615024328231812,-12027.5498046875,215.3666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,307.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.05859375,18000.0,0.0,0.0,0.2522634863853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245928168296814,0.5245985388755798,-5.701878308173036e-06,0.0,0.0002560153661761,0.0,0.0,32.357513427734375,0.0,0.0,0.0,0.3775362372398376,4.0,0.0,1.0
655740,293.1590881347656,297.1499938964844,293.1499938964844,0.0839549303054809,-1993.81494140625,304.1498413085937,0.6749393939971924,0.1382277756929397,0.1260252445936203,294.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.4662661552429199,0.050000000745058,0.0493970438838005,293.2995910644531,297.1499938964844,293.1499938964844,0.163965567946434,-2647.47607421875,304.1660461425781,0.8068834543228149,0.2361121475696563,0.1671341657638549,293.1757202148437,297.1499938964844,293.1499938964844,0.366595059633255,-6809.0869140625,304.0949401855469,0.9990000128746032,0.5077206492424011,0.4322011470794678,293.2743530273437,297.1499938964844,293.1499938964844,0.0094950832426548,-3003.1142578125,301.6721496582031,0.4662661552429199,0.050000000745058,0.2343183010816574,291.0586853027344,291.1499938964844,263.25,261.2285461425781,281.10211181640625,294.1457214355469,291.0585632324219,1.0,0.2784140408039093,0.7459942102432251,0.7459942102432251,1.0,1.0,-1.2110108137130735,0.511489748954773,0.699521005153656,0.2093639820814132,0.0,0.0,0.5602126121520996,60.33496475219727,73.0,-2.287741184234619,-12139.333984375,225.1079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57421875,307.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17811.234375,18000.0,0.0,0.0,0.25717294216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546604335308075,0.5466101765632629,-5.8424839153303765e-06,0.0,0.000260997825535,0.0,0.0,34.88005447387695,0.0,0.0,0.0,0.3853095173835754,4.0,0.0,1.0
655800,293.1590881347656,297.1499938964844,293.1499938964844,0.0839549303054809,-1993.81494140625,304.1498413085937,0.6749393939971924,0.1382277756929397,0.1260252445936203,294.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.4662661552429199,0.050000000745058,0.0493970438838005,293.2995910644531,297.1499938964844,293.1499938964844,0.163965567946434,-2647.47607421875,304.1660461425781,0.8068834543228149,0.2361121475696563,0.1671341657638549,293.1757202148437,297.1499938964844,293.1499938964844,0.366595059633255,-6809.0869140625,304.0949401855469,0.9990000128746032,0.5077206492424011,0.4322011470794678,293.2743530273437,297.1499938964844,293.1499938964844,0.0094950832426548,-3003.1142578125,301.6721496582031,0.4662661552429199,0.050000000745058,0.2343183010816574,291.0586853027344,291.1499938964844,263.25,261.2285461425781,281.10211181640625,294.1457214355469,291.0585632324219,1.0,0.2784140408039093,0.7459942102432251,0.7459942102432251,1.0,1.0,-1.2110108137130735,0.511489748954773,0.699521005153656,0.2093639820814132,0.0,0.0,0.5602126121520996,60.33496475219727,73.0,-2.287741184234619,-12139.333984375,225.1079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57421875,307.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17811.234375,18000.0,0.0,0.0,0.25717294216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546604335308075,0.5466101765632629,-5.8424839153303765e-06,0.0,0.000260997825535,0.0,0.0,34.88005447387695,0.0,0.0,0.0,0.3853095173835754,4.0,0.0,1.0
655860,293.15289306640625,297.1499938964844,293.1499938964844,0.084693469107151,-2007.6549072265625,304.1486511230469,0.6704061031341553,0.1392538696527481,0.1269179284572601,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.459934264421463,0.050000000745058,0.0495029725134372,293.3008117675781,297.1499938964844,293.1499938964844,0.1606094986200332,-2604.096923828125,304.1662902832031,0.7951774001121521,0.2320710271596908,0.1644006222486496,293.2090759277344,297.1499938964844,293.1499938964844,0.3788617551326751,-6988.3662109375,304.0928649902344,0.9990000128746032,0.5003089904785156,0.4436723291873932,293.27813720703125,297.1499938964844,293.1499938964844,0.009440517053008,-2993.973388671875,301.6182861328125,0.459934264421463,0.050000000745058,0.2348207831382751,291.0591735839844,291.1499938964844,263.2699890136719,261.244384765625,281.103759765625,294.1477966308594,291.0595092773437,1.0,0.2832057178020477,0.7454649209976196,0.7454649209976196,1.0,1.0,-1.223300218582153,0.5169997811317444,0.7063003778457642,0.2117725163698196,0.0,0.0,0.5723451375961304,63.18276596069336,61.0,1.462018370628357,-12269.0029296875,235.3975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2962341308594,307.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.060546875,18000.0,0.0,0.0,0.2628309428691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694441795349121,0.5694501399993896,-5.9950384638796095e-06,0.0,0.0002667399821802,0.0,0.0,37.65226745605469,0.0,0.0,0.0,0.3935391902923584,4.0,0.0,1.0
655920,293.15289306640625,297.1499938964844,293.1499938964844,0.084693469107151,-2007.6549072265625,304.1486511230469,0.6704061031341553,0.1392538696527481,0.1269179284572601,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.459934264421463,0.050000000745058,0.0495029725134372,293.3008117675781,297.1499938964844,293.1499938964844,0.1606094986200332,-2604.096923828125,304.1662902832031,0.7951774001121521,0.2320710271596908,0.1644006222486496,293.2090759277344,297.1499938964844,293.1499938964844,0.3788617551326751,-6988.3662109375,304.0928649902344,0.9990000128746032,0.5003089904785156,0.4436723291873932,293.27813720703125,297.1499938964844,293.1499938964844,0.009440517053008,-2993.973388671875,301.6182861328125,0.459934264421463,0.050000000745058,0.2348207831382751,291.0591735839844,291.1499938964844,263.2699890136719,261.244384765625,281.103759765625,294.1477966308594,291.0595092773437,1.0,0.2832057178020477,0.7454649209976196,0.7454649209976196,1.0,1.0,-1.223300218582153,0.5169997811317444,0.7063003778457642,0.2117725163698196,0.0,0.0,0.5723451375961304,63.18276596069336,61.0,1.462018370628357,-12269.0029296875,235.3975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2962341308594,307.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.060546875,18000.0,0.0,0.0,0.2628309428691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694441795349121,0.5694501399993896,-5.9950384638796095e-06,0.0,0.0002667399821802,0.0,0.0,37.65226745605469,0.0,0.0,0.0,0.3935391902923584,4.0,0.0,1.0
655980,293.1460876464844,297.1499938964844,293.1499938964844,0.0855294540524482,-2022.99560546875,304.1477355957031,0.6730255484580994,0.1405629813671112,0.1280989050865173,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.4603806436061859,0.050000000745058,0.0494953840970993,293.30181884765625,297.1499938964844,293.1499938964844,0.1569024324417114,-2555.611083984375,304.16705322265625,0.7909726500511169,0.2280482798814773,0.1615852415561676,293.2369689941406,297.1499938964844,293.1499938964844,0.3786611258983612,-6975.48779296875,304.11285400390625,0.9990000128746032,0.4931210577487945,0.4428622722625732,293.2821044921875,297.1499938964844,293.1499938964844,0.0093431631103158,-2973.2529296875,301.5663452148437,0.4603806436061859,0.050000000745058,0.234784796833992,291.07818603515625,291.1499938964844,263.2900085449219,261.2603454589844,281.1204528808594,294.1479187011719,291.0823669433594,1.0,0.2821067273616791,0.7449356913566589,0.7449356913566589,1.0,1.0,-1.22032368183136,0.5153722167015076,0.7049514651298523,0.2116293609142303,0.0,0.0,0.5811466574668884,62.96426010131836,49.0,32.6728630065918,-12310.376953125,233.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0821228027344,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17833.90625,18000.0,0.0,0.0,0.2688450515270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897993445396423,0.5898054838180542,-6.145526185719064e-06,0.0,0.0002728435501921,0.0,0.0,40.308292388916016,0.0,0.0,0.0,0.4010497033596039,4.0,0.0,1.0
656040,293.1460876464844,297.1499938964844,293.1499938964844,0.0855294540524482,-2022.99560546875,304.1477355957031,0.6730255484580994,0.1405629813671112,0.1280989050865173,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.4603806436061859,0.050000000745058,0.0494953840970993,293.30181884765625,297.1499938964844,293.1499938964844,0.1569024324417114,-2555.611083984375,304.16705322265625,0.7909726500511169,0.2280482798814773,0.1615852415561676,293.2369689941406,297.1499938964844,293.1499938964844,0.3786611258983612,-6975.48779296875,304.11285400390625,0.9990000128746032,0.4931210577487945,0.4428622722625732,293.2821044921875,297.1499938964844,293.1499938964844,0.0093431631103158,-2973.2529296875,301.5663452148437,0.4603806436061859,0.050000000745058,0.234784796833992,291.07818603515625,291.1499938964844,263.2900085449219,261.2603454589844,281.1204528808594,294.1479187011719,291.0823669433594,1.0,0.2821067273616791,0.7449356913566589,0.7449356913566589,1.0,1.0,-1.22032368183136,0.5153722167015076,0.7049514651298523,0.2116293609142303,0.0,0.0,0.5811466574668884,62.96426010131836,49.0,32.6728630065918,-12310.376953125,233.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0821228027344,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17833.90625,18000.0,0.0,0.0,0.2688450515270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897993445396423,0.5898054838180542,-6.145526185719064e-06,0.0,0.0002728435501921,0.0,0.0,40.308292388916016,0.0,0.0,0.0,0.4010497033596039,4.0,0.0,1.0
656100,293.144775390625,297.1499938964844,293.1499938964844,0.0856680646538734,-2025.2042236328125,304.1479187011719,0.6761608719825745,0.1408725976943969,0.128474086523056,294.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.4628992676734924,0.050000000745058,0.0494534857571125,293.3022155761719,297.1499938964844,293.1499938964844,0.154850885272026,-2528.484619140625,304.1676940917969,0.791343092918396,0.2260482162237167,0.1601580828428268,293.2430725097656,297.1499938964844,293.1499938964844,0.373955637216568,-6899.81396484375,304.128173828125,0.9990000128746032,0.4908197820186615,0.4383522868156433,293.2836608886719,297.1499938964844,293.1499938964844,0.0092776240780949,-2957.70068359375,301.5438842773437,0.4628992676734924,0.050000000745058,0.2345860451459884,291.1018371582031,291.1499938964844,263.29998779296875,261.26837158203125,281.1330261230469,294.1451416015625,291.1070861816406,1.0,0.2798371911048889,0.744671106338501,0.744671106338501,1.0,1.0,-1.2133616209030151,0.5120271444320679,0.7013344764709473,0.2105602324008941,0.0,0.0,0.5820124745368958,61.81900024414063,49.0,51.34590911865234,-12277.6904296875,228.99917602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01483154296875,307.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.734375,18000.0,0.0,0.0,0.2717262804508209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948876142501831,0.5948938131332397,-6.195887181092985e-06,0.0,0.000275767641142,0.0,0.0,41.05786895751953,0.0,0.0,0.0,0.403056800365448,4.0,0.0,1.0
656160,293.1454162597656,297.1499938964844,293.1499938964844,0.0855188369750976,-2021.94970703125,304.1485595703125,0.6799713969230652,0.1408161520957946,0.1285360008478164,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4665484130382538,0.050000000745058,0.0493921786546707,293.30255126953125,297.1499938964844,293.1499938964844,0.1527470797300338,-2500.555419921875,304.1683044433594,0.7930712699890137,0.2240549772977829,0.15872123837471,293.2430114746094,297.1499938964844,293.1499938964844,0.3668731451034546,-6788.82470703125,304.14501953125,0.9990000128746032,0.4896450638771057,0.4316674172878265,293.28472900390625,297.1499938964844,293.1499938964844,0.0092071145772933,-2940.5107421875,301.5234375,0.4665484130382538,0.050000000745058,0.2342952191829681,291.1294860839844,291.1499938964844,263.3099975585937,261.27642822265625,281.1473693847656,294.1404113769531,291.1353759765625,1.0,0.2765790224075317,0.7444561719894409,0.7444561719894409,1.0,1.0,-1.2032673358917236,0.5072546601295471,0.6960126161575317,0.2089025527238845,0.0,0.0,0.5806249380111694,60.14164352416992,37.0,65.85027313232422,-12210.650390625,221.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9820861816406,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.953125,18000.0,0.0,0.0,0.2743626534938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956364870071411,0.5956426858901978,-6.217633654159727e-06,0.0,0.0002784432435873,0.0,0.0,41.24626159667969,0.0,0.0,0.0,0.4034973382949829,4.0,0.0,1.0
