time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656220,293.1522827148437,297.1499938964844,293.1499938964844,0.0842752382159233,-1997.6351318359373,304.1511535644531,0.689132809638977,0.1395543217658996,0.1275916844606399,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4757761657238006,0.050000000745058,0.0492232516407966,293.30303955078125,297.1499938964844,293.1499938964844,0.1484428197145462,-2443.102294921875,304.1693725585937,0.80033278465271,0.2200875282287597,0.1558270752429962,293.2239990234375,297.1499938964844,293.1499938964844,0.3466222286224365,-6476.0908203125,304.1804504394531,0.9990000128746032,0.4910896420478821,0.412687748670578,293.2848815917969,297.1499938964844,293.1499938964844,0.0090588107705116,-2903.140869140625,301.4892272949219,0.4757761657238006,0.050000000745058,0.2334939241409301,291.1929931640625,291.1499938964844,263.3299865722656,261.29266357421875,281.1803894042969,294.1255187988281,291.199951171875,1.0,0.2674885392189026,0.7440263032913208,0.7440263032913208,1.0,1.0,-1.174718737602234,0.4939320683479309,0.6807866096496582,0.2039097845554351,0.0,0.0,0.5707523822784424,55.50763320922852,40.0,86.10020446777344,-11984.2177734375,202.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0345153808594,307.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8125,18000.0,0.0,0.0,0.2784573435783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837591886520386,0.5837653875350952,-6.1680439102929085e-06,0.0,0.0002825988049153,0.0,0.0,39.86432266235352,0.0,0.0,0.0,0.3994616270065307,4.0,0.0,1.0
656280,293.1522827148437,297.1499938964844,293.1499938964844,0.0842752382159233,-1997.6351318359373,304.1511535644531,0.689132809638977,0.1395543217658996,0.1275916844606399,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4757761657238006,0.050000000745058,0.0492232516407966,293.30303955078125,297.1499938964844,293.1499938964844,0.1484428197145462,-2443.102294921875,304.1693725585937,0.80033278465271,0.2200875282287597,0.1558270752429962,293.2239990234375,297.1499938964844,293.1499938964844,0.3466222286224365,-6476.0908203125,304.1804504394531,0.9990000128746032,0.4910896420478821,0.412687748670578,293.2848815917969,297.1499938964844,293.1499938964844,0.0090588107705116,-2903.140869140625,301.4892272949219,0.4757761657238006,0.050000000745058,0.2334939241409301,291.1929931640625,291.1499938964844,263.3299865722656,261.29266357421875,281.1803894042969,294.1255187988281,291.199951171875,1.0,0.2674885392189026,0.7440263032913208,0.7440263032913208,1.0,1.0,-1.174718737602234,0.4939320683479309,0.6807866096496582,0.2039097845554351,0.0,0.0,0.5707523822784424,55.50763320922852,40.0,86.10020446777344,-11984.2177734375,202.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0345153808594,307.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8125,18000.0,0.0,0.0,0.2784573435783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837591886520386,0.5837653875350952,-6.1680439102929085e-06,0.0,0.0002825988049153,0.0,0.0,39.86432266235352,0.0,0.0,0.0,0.3994616270065307,4.0,0.0,1.0
656340,293.1616516113281,297.1499938964844,293.1499938964844,0.0823745802044868,-1961.4146728515625,304.1539001464844,0.6933611631393433,0.1375902146100998,0.1257362067699432,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.4814701676368713,0.050000000745058,0.0491126030683517,293.3035888671875,297.1499938964844,293.1499938964844,0.1444077640771865,-2389.176513671875,304.1695861816406,0.8039965033531189,0.2161006927490234,0.1529731899499893,293.1906433105469,297.1499938964844,293.1499938964844,0.3320900499820709,-6255.3837890625,304.1938781738281,0.9990000128746032,0.4959771335124969,0.3997629880905151,293.2831726074219,297.1499938964844,293.1499938964844,0.0089413085952401,-2873.607666015625,301.458251953125,0.4814701676368713,0.050000000745058,0.232969045639038,291.244873046875,291.1499938964844,263.3500061035156,261.3090515136719,281.1800231933594,294.06768798828125,291.2472229003906,1.0,0.2615051865577698,0.7435964941978455,0.7435964941978455,1.0,1.0,-1.152782917022705,0.4837943911552429,0.6689884662628174,0.1998135894536972,0.0,0.0,0.5540899634361267,52.43052291870117,43.0,60.700191497802734,-11750.77734375,189.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2416687011719,307.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.857421875,18000.0,0.0,0.0,0.2804768681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555636465549469,0.5556424856185913,-6.001127076160628e-06,0.0,0.0002846483839675,0.0,0.0,36.45638656616211,0.0,0.0,0.0,0.3896249830722809,4.0,0.0,1.0
656400,293.1616516113281,297.1499938964844,293.1499938964844,0.0823745802044868,-1961.4146728515625,304.1539001464844,0.6933611631393433,0.1375902146100998,0.1257362067699432,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.4814701676368713,0.050000000745058,0.0491126030683517,293.3035888671875,297.1499938964844,293.1499938964844,0.1444077640771865,-2389.176513671875,304.1695861816406,0.8039965033531189,0.2161006927490234,0.1529731899499893,293.1906433105469,297.1499938964844,293.1499938964844,0.3320900499820709,-6255.3837890625,304.1938781738281,0.9990000128746032,0.4959771335124969,0.3997629880905151,293.2831726074219,297.1499938964844,293.1499938964844,0.0089413085952401,-2873.607666015625,301.458251953125,0.4814701676368713,0.050000000745058,0.232969045639038,291.244873046875,291.1499938964844,263.3500061035156,261.3090515136719,281.1800231933594,294.06768798828125,291.2472229003906,1.0,0.2615051865577698,0.7435964941978455,0.7435964941978455,1.0,1.0,-1.152782917022705,0.4837943911552429,0.6689884662628174,0.1998135894536972,0.0,0.0,0.5540899634361267,52.43052291870117,43.0,60.700191497802734,-11750.77734375,189.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2416687011719,307.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.857421875,18000.0,0.0,0.0,0.2804768681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555636465549469,0.5556424856185913,-6.001127076160628e-06,0.0,0.0002846483839675,0.0,0.0,36.45638656616211,0.0,0.0,0.0,0.3896249830722809,4.0,0.0,1.0
656460,293.1620788574219,297.1499938964844,293.1499938964844,0.081611156463623,-1947.191162109375,304.1537780761719,0.6964661478996277,0.1371953338384628,0.1249246671795845,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4846970438957214,0.050000000745058,0.0490497089922428,293.30419921875,297.1499938964844,293.1499938964844,0.1409189999103546,-2342.833740234375,304.1688842773437,0.8040748238563538,0.2120837122201919,0.1501315534114837,293.1653747558594,297.1499938964844,293.1499938964844,0.323777973651886,-6132.09765625,304.19287109375,0.9990000128746032,0.5000880360603333,0.3922252953052521,293.2810363769531,297.1499938964844,293.1499938964844,0.0088628325611352,-2856.321533203125,301.4205322265625,0.4846970438957214,0.050000000745058,0.2326706945896148,291.2559814453125,291.1499938964844,263.3699951171875,261.3255615234375,281.1706848144531,294.0126342773437,291.2562255859375,1.0,0.2578089237213135,0.7435337901115417,0.7435337901115417,1.0,1.0,-1.1389139890670776,0.4774713218212127,0.6614425778388977,0.1971455514430999,0.0,0.0,0.5390041470527649,50.663536071777344,46.0,22.48822593688965,-11584.37109375,182.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55133056640625,307.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18237.353515625,18000.0,0.0,0.0,0.2804164588451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269010066986084,0.5269068479537964,-5.810900347569259e-06,0.0,0.0002845870621968,0.0,0.0,33.067039489746094,0.0,0.0,0.0,0.3794873058795929,4.0,0.0,1.0
656520,293.1620788574219,297.1499938964844,293.1499938964844,0.081611156463623,-1947.191162109375,304.1537780761719,0.6964661478996277,0.1371953338384628,0.1249246671795845,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.4846970438957214,0.050000000745058,0.0490497089922428,293.30419921875,297.1499938964844,293.1499938964844,0.1409189999103546,-2342.833740234375,304.1688842773437,0.8040748238563538,0.2120837122201919,0.1501315534114837,293.1653747558594,297.1499938964844,293.1499938964844,0.323777973651886,-6132.09765625,304.19287109375,0.9990000128746032,0.5000880360603333,0.3922252953052521,293.2810363769531,297.1499938964844,293.1499938964844,0.0088628325611352,-2856.321533203125,301.4205322265625,0.4846970438957214,0.050000000745058,0.2326706945896148,291.2559814453125,291.1499938964844,263.3699951171875,261.3255615234375,281.1706848144531,294.0126342773437,291.2562255859375,1.0,0.2578089237213135,0.7435337901115417,0.7435337901115417,1.0,1.0,-1.1389139890670776,0.4774713218212127,0.6614425778388977,0.1971455514430999,0.0,0.0,0.5390041470527649,50.663536071777344,46.0,22.48822593688965,-11584.37109375,182.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55133056640625,307.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18237.353515625,18000.0,0.0,0.0,0.2804164588451385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269010066986084,0.5269068479537964,-5.810900347569259e-06,0.0,0.0002845870621968,0.0,0.0,33.067039489746094,0.0,0.0,0.0,0.3794873058795929,4.0,0.0,1.0
656580,293.1597900390625,297.1499938964844,293.1499938964844,0.0816724076867103,-1948.5322265625,304.1524353027344,0.6988070607185364,0.1373511552810669,0.1249845176935195,294.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.4861903488636017,0.050000000745058,0.0490208975970745,293.3049011230469,297.1499938964844,293.1499938964844,0.1376344561576843,-2299.1591796875,304.1680603027344,0.8012990951538086,0.2080398052930832,0.1472956985235214,293.149169921875,297.1499938964844,293.1499938964844,0.3197765350341797,-6075.5634765625,304.18511962890625,0.9990000128746032,0.5030027031898499,0.3887225687503814,293.27886962890625,297.1499938964844,293.1499938964844,0.0088031915947794,-2844.506103515625,301.38067626953125,0.4861903488636017,0.050000000745058,0.2325340360403061,291.2525329589844,291.1499938964844,263.3900146484375,261.3422241210937,281.1681823730469,293.9816589355469,291.2514953613281,1.0,0.2559737861156463,0.743471086025238,0.743471086025238,1.0,1.0,-1.1311769485473633,0.4739829897880554,0.6571940183639526,0.1955446749925613,0.0,0.0,0.5254417657852173,49.83502578735352,49.0,-1.7225024700164795,-11472.9951171875,178.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90167236328125,307.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.37109375,18000.0,0.0,0.0,0.2786090075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015249252319336,0.5015305876731873,-5.646571025863523e-06,0.0,0.0002827527350746,0.0,0.0,30.2519760131836,0.0,0.0,0.0,0.3706661164760589,4.0,0.0,1.0
656640,293.1597900390625,297.1499938964844,293.1499938964844,0.0816724076867103,-1948.5322265625,304.1524353027344,0.6988070607185364,0.1373511552810669,0.1249845176935195,294.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.4861903488636017,0.050000000745058,0.0490208975970745,293.3049011230469,297.1499938964844,293.1499938964844,0.1376344561576843,-2299.1591796875,304.1680603027344,0.8012990951538086,0.2080398052930832,0.1472956985235214,293.149169921875,297.1499938964844,293.1499938964844,0.3197765350341797,-6075.5634765625,304.18511962890625,0.9990000128746032,0.5030027031898499,0.3887225687503814,293.27886962890625,297.1499938964844,293.1499938964844,0.0088031915947794,-2844.506103515625,301.38067626953125,0.4861903488636017,0.050000000745058,0.2325340360403061,291.2525329589844,291.1499938964844,263.3900146484375,261.3422241210937,281.1681823730469,293.9816589355469,291.2514953613281,1.0,0.2559737861156463,0.743471086025238,0.743471086025238,1.0,1.0,-1.1311769485473633,0.4739829897880554,0.6571940183639526,0.1955446749925613,0.0,0.0,0.5254417657852173,49.83502578735352,49.0,-1.7225024700164795,-11472.9951171875,178.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90167236328125,307.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.37109375,18000.0,0.0,0.0,0.2786090075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015249252319336,0.5015305876731873,-5.646571025863523e-06,0.0,0.0002827527350746,0.0,0.0,30.2519760131836,0.0,0.0,0.0,0.3706661164760589,4.0,0.0,1.0
656700,293.15869140625,297.1499938964844,293.1499938964844,0.0817747190594673,-1950.57275390625,304.1517944335937,0.6992346048355103,0.1374440044164657,0.1250650137662887,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24822998046875,0.4863694310188293,0.050000000745058,0.0490174703299999,293.30523681640625,297.1499938964844,293.1499938964844,0.1360457986593246,-2277.99853515625,304.16766357421875,0.7989440560340881,0.2060078084468841,0.1458788216114044,293.1439514160156,297.1499938964844,293.1499938964844,0.3192009031772613,-6069.208984375,304.1797790527344,0.9990000128746032,0.5040389895439148,0.3883027136325836,293.2778625488281,297.1499938964844,293.1499938964844,0.0087783150374889,-2840.06103515625,301.3599548339844,0.4863694310188293,0.050000000745058,0.2325177788734436,291.2469177246094,291.1499938964844,263.3999938964844,261.3506164550781,281.16925048828125,293.9735107421875,291.2454528808594,1.0,0.2556345164775848,0.7434397339820862,0.7434397339820862,1.0,1.0,-1.1290446519851685,0.4730369448661804,0.656007707118988,0.1950512677431106,0.0,0.0,0.5195348262786865,49.71990966796875,49.0,-10.036409378051758,-11433.486328125,177.18740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,307.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.123046875,18000.0,0.0,0.0,0.27717325091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904869198799133,0.4904924929141998,-5.576419425779022e-06,0.0,0.0002812955935951,0.0,0.0,29.079160690307617,0.0,0.0,0.0,0.3668791055679321,4.0,0.0,1.0
656760,293.1576843261719,297.1499938964844,293.1499938964844,0.0818916708230972,-1952.8963623046875,304.1512451171875,0.6991766095161438,0.1375284194946289,0.125147670507431,294.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.4862212538719177,0.050000000745058,0.0490203276276588,293.3056030273437,297.1499938964844,293.1499938964844,0.1344791799783706,-2257.093994140625,304.16729736328125,0.7960281372070312,0.2039692252874374,0.1444617807865142,293.1405334472656,297.1499938964844,293.1499938964844,0.3194438517093658,-6075.34228515625,304.1739196777344,0.9990000128746032,0.5047893524169922,0.3886502385139465,293.2769775390625,297.1499938964844,293.1499938964844,0.0087557733058929,-2836.291259765625,301.3387145996094,0.4862212538719177,0.050000000745058,0.23253133893013,291.2396850585937,291.1499938964844,263.4100036621094,261.35906982421875,281.17169189453125,293.9691162109375,291.2379455566406,1.0,0.2556245625019073,0.7433430552482605,0.7433430552482605,1.0,1.0,-1.127879023551941,0.4725237786769867,0.6553552746772766,0.1947217583656311,0.0,0.0,0.5142737030982971,49.77569580078125,52.0,-16.166975021362305,-11403.373046875,176.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,307.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.84375,18000.0,0.0,0.0,0.2754589021205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806846380233764,0.4806901514530182,-5.514796157513047e-06,0.0,0.0002795557666104,0.0,0.0,28.06328773498535,0.0,0.0,0.0,0.3635396659374237,4.0,0.0,1.0
656820,293.1560974121094,297.1499938964844,293.1499938964844,0.0821373239159584,-1957.7752685546875,304.15045166015625,0.6977605223655701,0.1376562416553497,0.1252966970205307,294.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.4850736260414123,0.050000000745058,0.049042485654354,293.3063659667969,297.1499938964844,293.1499938964844,0.1313879489898681,-2215.707763671875,304.16668701171875,0.7887595891952515,0.199872687458992,0.1416260451078415,293.1387023925781,297.1499938964844,293.1499938964844,0.3220677673816681,-6119.939453125,304.1615600585937,0.9990000128746032,0.5054095387458801,0.3913425207138061,293.2756042480469,297.1499938964844,293.1499938964844,0.0087153892964124,-2830.114501953125,301.2948303222656,0.4850736260414123,0.050000000745058,0.2326364517211914,291.2221984863281,291.1499938964844,263.42999267578125,261.3760681152344,281.1793212890625,293.9693603515625,291.2201232910156,1.0,0.2564601600170135,0.7431496977806091,0.7431496977806091,1.0,1.0,-1.1280373334884644,0.47263303399086,0.655404269695282,0.194516584277153,0.0,0.0,0.5057840943336487,50.33403778076172,55.0,-23.747989654541016,-11367.54296875,178.06280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.794921875,18000.0,0.0,0.0,0.2714239060878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648265242576599,0.4648319184780121,-5.4162296692084055e-06,0.0,0.0002754607412498,0.0,0.0,26.468971252441406,0.0,0.0,0.0,0.3581809401512146,4.0,0.0,1.0
656880,293.1560974121094,297.1499938964844,293.1499938964844,0.0821373239159584,-1957.7752685546875,304.15045166015625,0.6977605223655701,0.1376562416553497,0.1252966970205307,294.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.4850736260414123,0.050000000745058,0.049042485654354,293.3063659667969,297.1499938964844,293.1499938964844,0.1313879489898681,-2215.707763671875,304.16668701171875,0.7887595891952515,0.199872687458992,0.1416260451078415,293.1387023925781,297.1499938964844,293.1499938964844,0.3220677673816681,-6119.939453125,304.1615600585937,0.9990000128746032,0.5054095387458801,0.3913425207138061,293.2756042480469,297.1499938964844,293.1499938964844,0.0087153892964124,-2830.114501953125,301.2948303222656,0.4850736260414123,0.050000000745058,0.2326364517211914,291.2221984863281,291.1499938964844,263.42999267578125,261.3760681152344,281.1793212890625,293.9693603515625,291.2201232910156,1.0,0.2564601600170135,0.7431496977806091,0.7431496977806091,1.0,1.0,-1.1280373334884644,0.47263303399086,0.655404269695282,0.194516584277153,0.0,0.0,0.5057840943336487,50.33403778076172,55.0,-23.747989654541016,-11367.54296875,178.06280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.794921875,18000.0,0.0,0.0,0.2714239060878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648265242576599,0.4648319184780121,-5.4162296692084055e-06,0.0,0.0002754607412498,0.0,0.0,26.468971252441406,0.0,0.0,0.0,0.3581809401512146,4.0,0.0,1.0
656940,293.1550598144531,297.1499938964844,293.1499938964844,0.08236925303936,-1962.3997802734373,304.14990234375,0.6949014067649841,0.1377165019512176,0.125405728816986,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4829854071140289,0.050000000745058,0.0490831211209297,293.3071594238281,297.1499938964844,293.1499938964844,0.128327265381813,-2174.5234375,304.1662292480469,0.7799929976463318,0.1957518309354782,0.1387863457202911,293.1429443359375,297.1499938964844,293.1499938964844,0.3270740211009979,-6200.08447265625,304.1493835449219,0.9990000128746032,0.5048496723175049,0.3962341248989105,293.2749328613281,297.1499938964844,293.1499938964844,0.0086787929758429,-2825.039306640625,301.2489929199219,0.4829854071140289,0.050000000745058,0.2328291833400726,291.2025146484375,291.1499938964844,263.45001220703125,261.39324951171875,281.189697265625,293.97906494140625,291.2003173828125,1.0,0.2582381069660187,0.7429563999176025,0.7429563999176025,1.0,1.0,-1.1309101581573486,0.4739786982536316,0.656931459903717,0.1948172450065612,0.0,0.0,0.5000916719436646,51.39350891113281,58.0,-27.176279067993164,-11358.9404296875,180.9715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,307.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.080078125,18000.0,0.0,0.0,0.2669673562049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453883409500122,0.4538887739181518,-5.347856586013222e-06,0.0,0.0002709379186853,0.0,0.0,25.39876365661621,0.0,0.0,0.0,0.354497879743576,4.0,0.0,1.0
657000,293.1550598144531,297.1499938964844,293.1499938964844,0.08236925303936,-1962.3997802734373,304.14990234375,0.6949014067649841,0.1377165019512176,0.125405728816986,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4829854071140289,0.050000000745058,0.0490831211209297,293.3071594238281,297.1499938964844,293.1499938964844,0.128327265381813,-2174.5234375,304.1662292480469,0.7799929976463318,0.1957518309354782,0.1387863457202911,293.1429443359375,297.1499938964844,293.1499938964844,0.3270740211009979,-6200.08447265625,304.1493835449219,0.9990000128746032,0.5048496723175049,0.3962341248989105,293.2749328613281,297.1499938964844,293.1499938964844,0.0086787929758429,-2825.039306640625,301.2489929199219,0.4829854071140289,0.050000000745058,0.2328291833400726,291.2025146484375,291.1499938964844,263.45001220703125,261.39324951171875,281.189697265625,293.97906494140625,291.2003173828125,1.0,0.2582381069660187,0.7429563999176025,0.7429563999176025,1.0,1.0,-1.1309101581573486,0.4739786982536316,0.656931459903717,0.1948172450065612,0.0,0.0,0.5000916719436646,51.39350891113281,58.0,-27.176279067993164,-11358.9404296875,180.9715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,307.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.080078125,18000.0,0.0,0.0,0.2669673562049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453883409500122,0.4538887739181518,-5.347856586013222e-06,0.0,0.0002709379186853,0.0,0.0,25.39876365661621,0.0,0.0,0.0,0.354497879743576,4.0,0.0,1.0
657060,293.1545104980469,297.1499938964844,293.1499938964844,0.0825619623064994,-1966.276123046875,304.1496276855469,0.6909257173538208,0.1377012282609939,0.1254626959562301,294.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4801338911056518,0.050000000745058,0.0491388998925685,293.3079528808594,297.1499938964844,293.1499938964844,0.125273510813713,-2133.197265625,304.1659240722656,0.770209014415741,0.1916112303733825,0.135942742228508,293.15234375,297.1499938964844,293.1499938964844,0.3339753448963165,-6307.90869140625,304.1381225585937,0.9990000128746032,0.5031304359436035,0.4028536081314087,293.2749328613281,297.1499938964844,293.1499938964844,0.0086436346173286,-2820.35546875,301.2012939453125,0.4801338911056518,0.050000000745058,0.2330937981605529,291.1825256347656,291.1499938964844,263.4700012207031,261.4105834960937,281.2030334472656,293.9965209960937,291.1804504394531,1.0,0.2607589960098266,0.7426452040672302,0.7426452040672302,1.0,1.0,-1.1358944177627563,0.4762652218341827,0.6596291661262512,0.1955006271600723,0.0,0.0,0.4970958828926086,52.86284637451172,61.0,-27.65610313415528,-11371.6494140625,185.33743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412841796875,307.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.162109375,18000.0,0.0,0.0,0.262526273727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475464224815368,0.4475517272949219,-5.306113052938599e-06,0.0,0.0002664307830855,0.0,0.0,24.78193664550781,0.0,0.0,0.0,0.35234135389328,4.0,0.0,1.0
657120,293.1545104980469,297.1499938964844,293.1499938964844,0.0825619623064994,-1966.276123046875,304.1496276855469,0.6909257173538208,0.1377012282609939,0.1254626959562301,294.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4801338911056518,0.050000000745058,0.0491388998925685,293.3079528808594,297.1499938964844,293.1499938964844,0.125273510813713,-2133.197265625,304.1659240722656,0.770209014415741,0.1916112303733825,0.135942742228508,293.15234375,297.1499938964844,293.1499938964844,0.3339753448963165,-6307.90869140625,304.1381225585937,0.9990000128746032,0.5031304359436035,0.4028536081314087,293.2749328613281,297.1499938964844,293.1499938964844,0.0086436346173286,-2820.35546875,301.2012939453125,0.4801338911056518,0.050000000745058,0.2330937981605529,291.1825256347656,291.1499938964844,263.4700012207031,261.4105834960937,281.2030334472656,293.9965209960937,291.1804504394531,1.0,0.2607589960098266,0.7426452040672302,0.7426452040672302,1.0,1.0,-1.1358944177627563,0.4762652218341827,0.6596291661262512,0.1955006271600723,0.0,0.0,0.4970958828926086,52.86284637451172,61.0,-27.65610313415528,-11371.6494140625,185.33743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412841796875,307.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.162109375,18000.0,0.0,0.0,0.262526273727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475464224815368,0.4475517272949219,-5.306113052938599e-06,0.0,0.0002664307830855,0.0,0.0,24.78193664550781,0.0,0.0,0.0,0.35234135389328,4.0,0.0,1.0
657180,293.1544189453125,297.1499938964844,293.1499938964844,0.0827005952596664,-1969.1175537109373,304.1495361328125,0.6861230134963989,0.1376080363988876,0.1254617720842361,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4766228497028351,0.050000000745058,0.0492071956396102,293.3087158203125,297.1499938964844,293.1499938964844,0.1222151294350624,-2091.555908203125,304.16571044921875,0.7598457336425781,0.187455877661705,0.1330970823764801,293.1660461425781,297.1499938964844,293.1499938964844,0.3423730134963989,-6436.9931640625,304.1281433105469,0.9990000128746032,0.5002980828285217,0.4108133912086487,293.27557373046875,297.1499938964844,293.1499938964844,0.0086084101349115,-2815.601318359375,301.1518859863281,0.4766228497028351,0.050000000745058,0.2334177643060684,291.16357421875,291.1499938964844,263.489990234375,261.4281005859375,281.21905517578125,294.0210266113281,291.16162109375,1.0,0.2638597786426544,0.7423340082168579,0.7423340082168579,1.0,1.0,-1.1425018310546875,0.4792884588241577,0.6632134318351746,0.1964966803789138,0.0,0.0,0.4965730905532837,54.66962814331055,64.0,-26.384939193725582,-11400.494140625,190.9040679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126647949219,307.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.2584784626960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453421235084533,0.4453474283218384,-5.287386102281744e-06,0.0,0.0002623227774165,0.0,0.0,24.55244255065918,0.0,0.0,0.0,0.3515337407588959,4.0,0.0,1.0
657240,293.1544189453125,297.1499938964844,293.1499938964844,0.0827005952596664,-1969.1175537109373,304.1495361328125,0.6861230134963989,0.1376080363988876,0.1254617720842361,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4766228497028351,0.050000000745058,0.0492071956396102,293.3087158203125,297.1499938964844,293.1499938964844,0.1222151294350624,-2091.555908203125,304.16571044921875,0.7598457336425781,0.187455877661705,0.1330970823764801,293.1660461425781,297.1499938964844,293.1499938964844,0.3423730134963989,-6436.9931640625,304.1281433105469,0.9990000128746032,0.5002980828285217,0.4108133912086487,293.27557373046875,297.1499938964844,293.1499938964844,0.0086084101349115,-2815.601318359375,301.1518859863281,0.4766228497028351,0.050000000745058,0.2334177643060684,291.16357421875,291.1499938964844,263.489990234375,261.4281005859375,281.21905517578125,294.0210266113281,291.16162109375,1.0,0.2638597786426544,0.7423340082168579,0.7423340082168579,1.0,1.0,-1.1425018310546875,0.4792884588241577,0.6632134318351746,0.1964966803789138,0.0,0.0,0.4965730905532837,54.66962814331055,64.0,-26.384939193725582,-11400.494140625,190.9040679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126647949219,307.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.2584784626960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453421235084533,0.4453474283218384,-5.287386102281744e-06,0.0,0.0002623227774165,0.0,0.0,24.55244255065918,0.0,0.0,0.0,0.3515337407588959,4.0,0.0,1.0
657300,293.1543884277344,297.1499938964844,293.1499938964844,0.0827496275305748,-1970.14892578125,304.1495361328125,0.6834978461265564,0.1375538259744644,0.1254422068595886,294.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4746314883232116,0.050000000745058,0.0492453537881374,293.30908203125,297.1499938964844,293.1499938964844,0.120681919157505,-2070.58154296875,304.1656494140625,0.7545632719993591,0.1853732466697693,0.1316736191511154,293.1743469238281,297.1499938964844,293.1499938964844,0.3470281362533569,-6507.8291015625,304.1236572265625,0.9990000128746032,0.4984690546989441,0.4151941537857055,293.2761535644531,297.1499938964844,293.1499938964844,0.0085904598236083,-2813.10009765625,301.1265869140625,0.4746314883232116,0.050000000745058,0.2335987538099289,291.1546936035156,291.1499938964844,263.5,261.4369506835937,281.2281188964844,294.035888671875,291.15289306640625,1.0,0.2655852735042572,0.7421784400939941,0.7421784400939941,1.0,1.0,-1.1462907791137695,0.4810207486152649,0.6652699708938599,0.1970890462398529,0.0,0.0,0.4971566498279571,55.680782318115234,64.0,-25.27177047729492,-11419.7265625,194.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0172424316406,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.256699651479721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456487894058227,0.4456540942192077,-5.285738097882131e-06,0.0,0.0002605174959171,0.0,0.0,24.567113876342773,0.0,0.0,0.0,0.3515869379043579,4.0,0.0,1.0
657360,293.1532897949219,297.1499938964844,293.1499938964844,0.0828728303313255,-1972.56689453125,304.1493835449219,0.6809888482093811,0.1377111375331878,0.1255172044038772,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4724969565868377,0.050000000745058,0.0492855459451675,293.3094177246094,297.1499938964844,293.1499938964844,0.1191453114151954,-2049.4931640625,304.16558837890625,0.7492828369140625,0.1832881569862365,0.1302494555711746,293.1841735839844,297.1499938964844,293.1499938964844,0.3519045710563659,-6581.56298828125,304.1195983886719,0.9990000128746032,0.4962305724620819,0.4197592437267303,293.2768249511719,297.1499938964844,293.1499938964844,0.008572157472372,-2810.476806640625,301.1009216308594,0.4724969565868377,0.050000000745058,0.2337894141674041,291.14630126953125,291.1499938964844,263.510009765625,261.4458312988281,281.2377014160156,294.0518798828125,291.14459228515625,1.0,0.2674079239368438,0.7419830560684204,0.7419830560684204,1.0,1.0,-1.1504274606704712,0.4829053878784179,0.6675220727920532,0.1977424770593643,0.0,0.0,0.4982438385486603,56.74798202514648,67.0,-24.073211669921875,-11442.001953125,197.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0026550292969,307.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.2551233768463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467970132827759,0.4468023180961609,-5.2887166930304375e-06,0.0,0.0002589177747722,0.0,0.0,24.65910720825196,0.0,0.0,0.0,0.3519136905670166,4.0,0.0,1.0
657420,293.1488037109375,297.1499938964844,293.1499938964844,0.0835601836442947,-1985.649169921875,304.1484375,0.6768917441368103,0.1385354399681091,0.126199409365654,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4677940905094147,0.050000000745058,0.0493707694113254,293.3100891113281,297.1499938964844,293.1499938964844,0.1160776242613792,-2007.20849609375,304.1654968261719,0.7388396859169006,0.1791164129972458,0.1274018734693527,293.20806884765625,297.1499938964844,293.1499938964844,0.3621938526630401,-6735.771484375,304.1126403808594,0.9990000128746032,0.4905269742012024,0.4292790293693542,293.27862548828125,297.1499938964844,293.1499938964844,0.0085339751094579,-2804.866455078125,301.0480651855469,0.4677940905094147,0.050000000745058,0.234193667769432,291.1299743652344,291.1499938964844,263.5299987792969,261.4637451171875,281.2496032714844,294.07354736328125,291.1280517578125,1.0,0.2713096737861633,0.7415924072265625,0.7415924072265625,1.0,1.0,-1.159841775894165,0.48719322681427,0.672648549079895,0.1992729306221008,0.0,0.0,0.50200355052948,59.019981384277344,55.0,-24.121721267700195,-11500.19140625,205.0149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,307.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.556640625,18000.0,0.0,0.0,0.2526857256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515722990036011,0.4515776038169861,-5.308047093421919e-06,0.0,0.0002564438909757,0.0,0.0,25.07215881347656,0.0,0.0,0.0,0.3533758819103241,4.0,0.0,1.0
657480,293.1488037109375,297.1499938964844,293.1499938964844,0.0835601836442947,-1985.649169921875,304.1484375,0.6768917441368103,0.1385354399681091,0.126199409365654,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4677940905094147,0.050000000745058,0.0493707694113254,293.3100891113281,297.1499938964844,293.1499938964844,0.1160776242613792,-2007.20849609375,304.1654968261719,0.7388396859169006,0.1791164129972458,0.1274018734693527,293.20806884765625,297.1499938964844,293.1499938964844,0.3621938526630401,-6735.771484375,304.1126403808594,0.9990000128746032,0.4905269742012024,0.4292790293693542,293.27862548828125,297.1499938964844,293.1499938964844,0.0085339751094579,-2804.866455078125,301.0480651855469,0.4677940905094147,0.050000000745058,0.234193667769432,291.1299743652344,291.1499938964844,263.5299987792969,261.4637451171875,281.2496032714844,294.07354736328125,291.1280517578125,1.0,0.2713096737861633,0.7415924072265625,0.7415924072265625,1.0,1.0,-1.159841775894165,0.48719322681427,0.672648549079895,0.1992729306221008,0.0,0.0,0.50200355052948,59.019981384277344,55.0,-24.121721267700195,-11500.19140625,205.0149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,307.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.556640625,18000.0,0.0,0.0,0.2526857256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515722990036011,0.4515776038169861,-5.308047093421919e-06,0.0,0.0002564438909757,0.0,0.0,25.07215881347656,0.0,0.0,0.0,0.3533758819103241,4.0,0.0,1.0
657540,293.144287109375,297.1499938964844,293.1499938964844,0.0843176767230033,-1999.8153076171875,304.1477355957031,0.6798268556594849,0.1394873708486557,0.1270779818296432,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4689422845840454,0.050000000745058,0.0493504330515861,293.3103942871094,297.1499938964844,293.1499938964844,0.1128297746181488,-1961.951171875,304.165771484375,0.7347766160964966,0.1749961078166961,0.1244990974664688,293.2276916503906,297.1499938964844,293.1499938964844,0.3609209358692169,-6710.03759765625,304.1278381347656,0.9990000128746032,0.485048234462738,0.4270264208316803,293.28106689453125,297.1499938964844,293.1499938964844,0.0084634702652692,-2790.035888671875,300.9955444335937,0.4689422845840454,0.050000000745058,0.2340971976518631,291.1253356933594,291.1499938964844,263.54998779296875,261.4818725585937,281.2635498046875,294.07745361328125,291.1273803710937,1.0,0.269502729177475,0.7412016987800598,0.7412016987800598,1.0,1.0,-1.154577136039734,0.4848228096961975,0.6697543859481812,0.1979222297668457,0.0,0.0,0.5060786008834839,58.43257141113281,43.0,2.481298446655273,-11492.32421875,202.1304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7852478027344,307.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4609375,18000.0,0.0,0.0,0.2512131929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589375853538513,0.4589429199695587,-5.3448593462235294e-06,0.0,0.0002549494674894,0.0,0.0,25.74603843688965,0.0,0.0,0.0,0.3556844890117645,4.0,0.0,1.0
657600,293.144287109375,297.1499938964844,293.1499938964844,0.0843176767230033,-1999.8153076171875,304.1477355957031,0.6798268556594849,0.1394873708486557,0.1270779818296432,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4689422845840454,0.050000000745058,0.0493504330515861,293.3103942871094,297.1499938964844,293.1499938964844,0.1128297746181488,-1961.951171875,304.165771484375,0.7347766160964966,0.1749961078166961,0.1244990974664688,293.2276916503906,297.1499938964844,293.1499938964844,0.3609209358692169,-6710.03759765625,304.1278381347656,0.9990000128746032,0.485048234462738,0.4270264208316803,293.28106689453125,297.1499938964844,293.1499938964844,0.0084634702652692,-2790.035888671875,300.9955444335937,0.4689422845840454,0.050000000745058,0.2340971976518631,291.1253356933594,291.1499938964844,263.54998779296875,261.4818725585937,281.2635498046875,294.07745361328125,291.1273803710937,1.0,0.269502729177475,0.7412016987800598,0.7412016987800598,1.0,1.0,-1.154577136039734,0.4848228096961975,0.6697543859481812,0.1979222297668457,0.0,0.0,0.5060786008834839,58.43257141113281,43.0,2.481298446655273,-11492.32421875,202.1304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7852478027344,307.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4609375,18000.0,0.0,0.0,0.2512131929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589375853538513,0.4589429199695587,-5.3448593462235294e-06,0.0,0.0002549494674894,0.0,0.0,25.74603843688965,0.0,0.0,0.0,0.3556844890117645,4.0,0.0,1.0
657660,293.1454467773437,297.1499938964844,293.1499938964844,0.084229864180088,-1997.6636962890625,304.148681640625,0.6872260570526123,0.1394149959087371,0.1272067278623581,294.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4748801589012146,0.050000000745058,0.0492406636476516,293.3103332519531,297.1499938964844,293.1499938964844,0.1092881932854652,-1911.874755859375,304.1664123535156,0.7360652685165405,0.1709436923265457,0.1215786561369896,293.22674560546875,297.1499938964844,293.1499938964844,0.3485485911369324,-6515.671875,304.156005859375,0.9990000128746032,0.4832221269607544,0.4146538078784942,293.2827453613281,297.1499938964844,293.1499938964844,0.0083594908937811,-2763.94921875,300.95220947265625,0.4748801589012146,0.050000000745058,0.2335765063762664,291.15289306640625,291.1499938964844,263.57000732421875,261.50018310546875,281.2855834960937,294.07635498046875,291.1563415527344,1.0,0.2633695304393768,0.7408208847045898,0.7408208847045898,1.0,1.0,-1.135623812675476,0.4763146340847015,0.6593092083930969,0.1937329173088073,0.0,0.0,0.5039914846420288,55.40472412109375,31.0,32.489131927490234,-11345.5849609375,190.1634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,307.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.2502352595329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588094353675842,0.458814799785614,-5.357931513572112e-06,0.0,0.000253956997767,0.0,0.0,25.7912540435791,0.0,0.0,0.0,0.3557987809181213,4.0,0.0,1.0
657720,293.1454467773437,297.1499938964844,293.1499938964844,0.084229864180088,-1997.6636962890625,304.148681640625,0.6872260570526123,0.1394149959087371,0.1272067278623581,294.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4748801589012146,0.050000000745058,0.0492406636476516,293.3103332519531,297.1499938964844,293.1499938964844,0.1092881932854652,-1911.874755859375,304.1664123535156,0.7360652685165405,0.1709436923265457,0.1215786561369896,293.22674560546875,297.1499938964844,293.1499938964844,0.3485485911369324,-6515.671875,304.156005859375,0.9990000128746032,0.4832221269607544,0.4146538078784942,293.2827453613281,297.1499938964844,293.1499938964844,0.0083594908937811,-2763.94921875,300.95220947265625,0.4748801589012146,0.050000000745058,0.2335765063762664,291.15289306640625,291.1499938964844,263.57000732421875,261.50018310546875,281.2855834960937,294.07635498046875,291.1563415527344,1.0,0.2633695304393768,0.7408208847045898,0.7408208847045898,1.0,1.0,-1.135623812675476,0.4763146340847015,0.6593092083930969,0.1937329173088073,0.0,0.0,0.5039914846420288,55.40472412109375,31.0,32.489131927490234,-11345.5849609375,190.1634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,307.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.2502352595329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588094353675842,0.458814799785614,-5.357931513572112e-06,0.0,0.000253956997767,0.0,0.0,25.7912540435791,0.0,0.0,0.0,0.3557987809181213,4.0,0.0,1.0
657780,293.15283203125,297.1499938964844,293.1499938964844,0.0830330029129982,-1974.66943359375,304.151123046875,0.6972630023956299,0.1380422413349151,0.1260712742805481,294.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4837044477462768,0.050000000745058,0.0490692257881164,293.3099670410156,297.1499938964844,293.1499938964844,0.1057051643729209,-1860.7950439453125,304.1669006347656,0.7419032454490662,0.1669558137655258,0.118657998740673,293.20220947265625,297.1499938964844,293.1499938964844,0.3280259072780609,-6197.86767578125,304.188232421875,0.9990000128746032,0.4862036108970642,0.3945535123348236,293.2827453613281,297.1499938964844,293.1499938964844,0.0082442732527852,-2733.880615234375,300.915283203125,0.4837044477462768,0.050000000745058,0.2327632904052734,291.1890563964844,291.1499938964844,263.5899963378906,261.5187072753906,281.2947998046875,294.04107666015625,291.1929016113281,1.0,0.2537118196487427,0.7404400706291199,0.7404400706291199,1.0,1.0,-1.1054513454437256,0.462846577167511,0.6426047682762146,0.187159851193428,0.0,0.0,0.4964180290699005,50.67675018310547,34.0,46.62520217895508,-11088.3291015625,171.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.109375,18000.0,0.0,0.0,0.2490314841270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497218728065491,0.4497272074222564,-5.324589892552467e-06,0.0,0.000252735306276,0.0,0.0,25.00960922241211,0.0,0.0,0.0,0.3530586063861847,4.0,0.0,1.0
657840,293.15283203125,297.1499938964844,293.1499938964844,0.0830330029129982,-1974.66943359375,304.151123046875,0.6972630023956299,0.1380422413349151,0.1260712742805481,294.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4837044477462768,0.050000000745058,0.0490692257881164,293.3099670410156,297.1499938964844,293.1499938964844,0.1057051643729209,-1860.7950439453125,304.1669006347656,0.7419032454490662,0.1669558137655258,0.118657998740673,293.20220947265625,297.1499938964844,293.1499938964844,0.3280259072780609,-6197.86767578125,304.188232421875,0.9990000128746032,0.4862036108970642,0.3945535123348236,293.2827453613281,297.1499938964844,293.1499938964844,0.0082442732527852,-2733.880615234375,300.915283203125,0.4837044477462768,0.050000000745058,0.2327632904052734,291.1890563964844,291.1499938964844,263.5899963378906,261.5187072753906,281.2947998046875,294.04107666015625,291.1929016113281,1.0,0.2537118196487427,0.7404400706291199,0.7404400706291199,1.0,1.0,-1.1054513454437256,0.462846577167511,0.6426047682762146,0.187159851193428,0.0,0.0,0.4964180290699005,50.67675018310547,34.0,46.62520217895508,-11088.3291015625,171.97586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.109375,18000.0,0.0,0.0,0.2490314841270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497218728065491,0.4497272074222564,-5.324589892552467e-06,0.0,0.000252735306276,0.0,0.0,25.00960922241211,0.0,0.0,0.0,0.3530586063861847,4.0,0.0,1.0
657900,293.155029296875,297.1499938964844,293.1499938964844,0.0823634415864944,-1961.9637451171875,304.1521301269531,0.7010371685028076,0.1375714987516403,0.1253947019577026,294.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.4871362745761871,0.050000000745058,0.0490030087530612,293.30975341796875,297.1499938964844,293.1499938964844,0.1039866432547569,-1836.2230224609373,304.1669616699219,0.7438754439353943,0.1649716347455978,0.1172246634960174,293.18524169921875,297.1499938964844,293.1499938964844,0.3195661008358001,-6068.2314453125,304.196533203125,0.9990000128746032,0.4888752400875091,0.3865075707435608,293.2823791503906,297.1499938964844,293.1499938964844,0.0081940162926912,-2720.86181640625,300.897216796875,0.4871362745761871,0.050000000745058,0.2324491739273071,291.2045288085937,291.1499938964844,263.6000061035156,261.5280456542969,281.28521728515625,294.0024108886719,291.2068176269531,1.0,0.2501510679721832,0.7402496933937073,0.7402496933937073,1.0,1.0,-1.0927996635437012,0.4572549760341644,0.6355446577072144,0.1842838525772094,0.0,0.0,0.4911983907222748,48.83754348754883,34.0,39.57892227172852,-10960.25,164.86416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58856201171875,307.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5859375,18000.0,0.0,0.0,0.2481694519519806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422583281993866,0.4422636330127716,-5.291703928378411e-06,0.0,0.0002518604451324,0.0,0.0,24.35576057434082,0.0,0.0,0.0,0.3507636189460754,4.0,0.0,1.0
657960,293.1551513671875,297.1499938964844,293.1499938964844,0.0820923596620559,-1956.887939453125,304.1522216796875,0.704524040222168,0.1374787092208862,0.125111311674118,294.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.4898176789283752,0.050000000745058,0.0489524975419044,293.3095397949219,297.1499938964844,293.1499938964844,0.1023813560605049,-1813.3275146484373,304.1667785644531,0.7448383569717407,0.1629885733127594,0.1158026531338691,293.1698913574219,297.1499938964844,293.1499938964844,0.3130733370780945,-5969.56689453125,304.1998291015625,0.9990000128746032,0.4914432168006897,0.3802559077739715,293.2818298339844,297.1499938964844,293.1499938964844,0.0081532215699553,-2711.063232421875,300.877197265625,0.4898176789283752,0.050000000745058,0.2322095781564712,291.2098999023437,291.1499938964844,263.6099853515625,261.5374450683594,281.2754821777344,293.96875,291.2098693847656,1.0,0.247237429022789,0.7402490973472595,0.7402490973472595,1.0,1.0,-1.0828990936279297,0.4529248774051666,0.6299742460250854,0.1820147186517715,0.0,0.0,0.4866135120391845,47.43170928955078,37.0,22.194944381713867,-10848.25390625,159.45697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040344238281,307.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.83203125,18000.0,0.0,0.0,0.2471245378255844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345400333404541,0.4345452785491943,-5.253734798316145e-06,0.0,0.0002507999888621,0.0,0.0,23.6743221282959,0.0,0.0,0.0,0.3483660519123077,4.0,0.0,1.0
