time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658020,293.1538391113281,297.1499938964844,293.1499938964844,0.0821063071489334,-1957.313232421875,304.1514587402344,0.7102141976356506,0.137615218758583,0.1250918060541153,294.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4936181008815765,0.050000000745058,0.0488835722208023,293.3091125488281,297.1499938964844,293.1499938964844,0.0993432626128196,-1769.962890625,304.166259765625,0.7444977164268494,0.1590340137481689,0.1129888445138931,293.1445007324219,297.1499938964844,293.1499938964844,0.3040628731250763,-5834.58984375,304.197998046875,0.9990000128746032,0.4961051940917969,0.3715545237064361,293.2802429199219,297.1499938964844,293.1499938964844,0.0080889547243714,-2696.860595703125,300.83465576171875,0.4936181008815765,0.050000000745058,0.2318826168775558,291.2047119140625,291.1499938964844,263.6300048828125,261.5564270019531,281.2631225585937,293.922119140625,291.20379638671875,1.0,0.2431406378746032,0.7402480244636536,0.7402480244636536,1.0,1.0,-1.0685768127441406,0.4467273950576782,0.6218493580818176,0.1785918772220611,0.0,0.0,0.4795834422111511,45.5015754699707,40.0,-1.0602612495422363,-10687.8759765625,151.9708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,307.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.771484375,18000.0,0.0,0.0,0.2446023374795913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225017428398132,0.4225069284439087,-5.188191607885528e-06,0.0,0.0002482402778696,0.0,0.0,22.609092712402344,0.0,0.0,0.0,0.3445110321044922,4.0,0.0,1.0
658080,293.1538391113281,297.1499938964844,293.1499938964844,0.0821063071489334,-1957.313232421875,304.1514587402344,0.7102141976356506,0.137615218758583,0.1250918060541153,294.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.4936181008815765,0.050000000745058,0.0488835722208023,293.3091125488281,297.1499938964844,293.1499938964844,0.0993432626128196,-1769.962890625,304.166259765625,0.7444977164268494,0.1590340137481689,0.1129888445138931,293.1445007324219,297.1499938964844,293.1499938964844,0.3040628731250763,-5834.58984375,304.197998046875,0.9990000128746032,0.4961051940917969,0.3715545237064361,293.2802429199219,297.1499938964844,293.1499938964844,0.0080889547243714,-2696.860595703125,300.83465576171875,0.4936181008815765,0.050000000745058,0.2318826168775558,291.2047119140625,291.1499938964844,263.6300048828125,261.5564270019531,281.2631225585937,293.922119140625,291.20379638671875,1.0,0.2431406378746032,0.7402480244636536,0.7402480244636536,1.0,1.0,-1.0685768127441406,0.4467273950576782,0.6218493580818176,0.1785918772220611,0.0,0.0,0.4795834422111511,45.5015754699707,40.0,-1.0602612495422363,-10687.8759765625,151.9708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634216308594,307.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.771484375,18000.0,0.0,0.0,0.2446023374795913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225017428398132,0.4225069284439087,-5.188191607885528e-06,0.0,0.0002482402778696,0.0,0.0,22.609092712402344,0.0,0.0,0.0,0.3445110321044922,4.0,0.0,1.0
658140,293.15234375,297.1499938964844,293.1499938964844,0.0822961926460266,-1961.0528564453125,304.1506652832031,0.7133045792579651,0.1378233581781387,0.1252418905496597,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.4955493807792663,0.050000000745058,0.0488499626517295,293.30865478515625,297.1499938964844,293.1499938964844,0.0963995307683944,-1727.7506103515625,304.1657409667969,0.7414216995239258,0.1550990790128708,0.1102136522531509,293.12664794921875,297.1499938964844,293.1499938964844,0.2994085252285003,-5767.43994140625,304.18963623046875,0.9990000128746032,0.4998802542686462,0.367235392332077,293.2785339355469,297.1499938964844,293.1499938964844,0.0080361645668745,-2685.81005859375,300.7919311523437,0.4955493807792663,0.050000000745058,0.2317231893539428,291.19500732421875,291.1499938964844,263.6499938964844,261.5756530761719,281.25958251953125,293.8985290527344,291.1935729980469,1.0,0.2409636080265045,0.7402468919754028,0.7402468919754028,1.0,1.0,-1.0600080490112305,0.443095326423645,0.6169127821922302,0.1763502061367035,0.0,0.0,0.4741851389408111,44.53683853149414,43.0,-12.301060676574709,-10581.2822265625,147.91566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,307.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.013671875,18000.0,0.0,0.0,0.2417452037334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134347438812256,0.4134398698806762,-5.139347649674164e-06,0.0,0.0002453406632412,0.0,0.0,21.827014923095703,0.0,0.0,0.0,0.3416125476360321,4.0,0.0,1.0
658200,293.15234375,297.1499938964844,293.1499938964844,0.0822961926460266,-1961.0528564453125,304.1506652832031,0.7133045792579651,0.1378233581781387,0.1252418905496597,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.4955493807792663,0.050000000745058,0.0488499626517295,293.30865478515625,297.1499938964844,293.1499938964844,0.0963995307683944,-1727.7506103515625,304.1657409667969,0.7414216995239258,0.1550990790128708,0.1102136522531509,293.12664794921875,297.1499938964844,293.1499938964844,0.2994085252285003,-5767.43994140625,304.18963623046875,0.9990000128746032,0.4998802542686462,0.367235392332077,293.2785339355469,297.1499938964844,293.1499938964844,0.0080361645668745,-2685.81005859375,300.7919311523437,0.4955493807792663,0.050000000745058,0.2317231893539428,291.19500732421875,291.1499938964844,263.6499938964844,261.5756530761719,281.25958251953125,293.8985290527344,291.1935729980469,1.0,0.2409636080265045,0.7402468919754028,0.7402468919754028,1.0,1.0,-1.0600080490112305,0.443095326423645,0.6169127821922302,0.1763502061367035,0.0,0.0,0.4741851389408111,44.53683853149414,43.0,-12.301060676574709,-10581.2822265625,147.91566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,307.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.013671875,18000.0,0.0,0.0,0.2417452037334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134347438812256,0.4134398698806762,-5.139347649674164e-06,0.0,0.0002453406632412,0.0,0.0,21.827014923095703,0.0,0.0,0.0,0.3416125476360321,4.0,0.0,1.0
658260,293.1511535644531,297.1499938964844,293.1499938964844,0.0825309082865715,-1965.652099609375,304.1500549316406,0.7140872478485107,0.138006642460823,0.1254099905490875,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4958776533603668,0.050000000745058,0.0488443709909915,293.30810546875,297.1499938964844,293.1499938964844,0.0935341641306877,-1686.5452880859375,304.165283203125,0.7360952496528625,0.1511925011873245,0.1074765995144844,293.116455078125,297.1499938964844,293.1499938964844,0.2984087765216827,-5756.89697265625,304.1780700683594,0.9990000128746032,0.5025511384010315,0.3665093779563904,293.27703857421875,297.1499938964844,293.1499938964844,0.0079910978674888,-2676.974365234375,300.74810791015625,0.4958776533603668,0.050000000745058,0.231696680188179,291.1815795898437,291.1499938964844,263.6700134277344,261.5950927734375,281.2624206542969,293.89117431640625,291.1799011230469,1.0,0.2403401583433151,0.7401688694953918,0.7401688694953918,1.0,1.0,-1.0560132265090942,0.4414774179458618,0.6145358085632324,0.1750485301017761,0.0,0.0,0.470855712890625,44.337284088134766,46.0,-18.040904998779297,-10517.9453125,146.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78094482421875,307.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.53515625,18000.0,0.0,0.0,0.2388070225715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074233770370483,0.4074284732341766,-5.105550826556282e-06,0.0,0.0002423587720841,0.0,0.0,21.31180191040039,0.0,0.0,0.0,0.3396770358085632,4.0,0.0,1.0
658320,293.1511535644531,297.1499938964844,293.1499938964844,0.0825309082865715,-1965.652099609375,304.1500549316406,0.7140872478485107,0.138006642460823,0.1254099905490875,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4958776533603668,0.050000000745058,0.0488443709909915,293.30810546875,297.1499938964844,293.1499938964844,0.0935341641306877,-1686.5452880859375,304.165283203125,0.7360952496528625,0.1511925011873245,0.1074765995144844,293.116455078125,297.1499938964844,293.1499938964844,0.2984087765216827,-5756.89697265625,304.1780700683594,0.9990000128746032,0.5025511384010315,0.3665093779563904,293.27703857421875,297.1499938964844,293.1499938964844,0.0079910978674888,-2676.974365234375,300.74810791015625,0.4958776533603668,0.050000000745058,0.231696680188179,291.1815795898437,291.1499938964844,263.6700134277344,261.5950927734375,281.2624206542969,293.89117431640625,291.1799011230469,1.0,0.2403401583433151,0.7401688694953918,0.7401688694953918,1.0,1.0,-1.0560132265090942,0.4414774179458618,0.6145358085632324,0.1750485301017761,0.0,0.0,0.470855712890625,44.337284088134766,46.0,-18.040904998779297,-10517.9453125,146.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78094482421875,307.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.53515625,18000.0,0.0,0.0,0.2388070225715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074233770370483,0.4074284732341766,-5.105550826556282e-06,0.0,0.0002423587720841,0.0,0.0,21.31180191040039,0.0,0.0,0.0,0.3396770358085632,4.0,0.0,1.0
658380,293.150390625,297.1499938964844,293.1499938964844,0.0827551409602165,-1970.0472412109373,304.149658203125,0.7129570245742798,0.1381327509880066,0.1255540996789932,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4948945045471191,0.050000000745058,0.0488613061606884,293.3074035644531,297.1499938964844,293.1499938964844,0.0907221063971519,-1646.037109375,304.1648864746094,0.72901451587677,0.1473247110843658,0.1047817692160606,293.113525390625,297.1499938964844,293.1499938964844,0.3003816902637481,-5791.97802734375,304.1654052734375,0.9990000128746032,0.5040062665939331,0.3686915040016174,293.27606201171875,297.1499938964844,293.1499938964844,0.0079501150175929,-2669.2412109375,300.7029724121094,0.4948945045471191,0.050000000745058,0.2317769974470138,291.1671447753906,291.1499938964844,263.69000244140625,261.6147766113281,281.26953125,293.8953552246094,291.1654663085937,1.0,0.240971103310585,0.7400908470153809,0.7400908470153809,1.0,1.0,-1.055686354637146,0.4414772093296051,0.6142091155052185,0.1745178252458572,0.0,0.0,0.4695294499397278,44.752479553222656,49.0,-19.962024688720703,-10490.2373046875,147.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998046875,307.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.998046875,18000.0,0.0,0.0,0.236045628786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044719934463501,0.4044770896434784,-5.0866524361481424e-06,0.0,0.0002395563060417,0.0,0.0,21.05292320251465,0.0,0.0,0.0,0.3386937975883484,4.0,0.0,1.0
658440,293.150390625,297.1499938964844,293.1499938964844,0.0827551409602165,-1970.0472412109373,304.149658203125,0.7129570245742798,0.1381327509880066,0.1255540996789932,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4948945045471191,0.050000000745058,0.0488613061606884,293.3074035644531,297.1499938964844,293.1499938964844,0.0907221063971519,-1646.037109375,304.1648864746094,0.72901451587677,0.1473247110843658,0.1047817692160606,293.113525390625,297.1499938964844,293.1499938964844,0.3003816902637481,-5791.97802734375,304.1654052734375,0.9990000128746032,0.5040062665939331,0.3686915040016174,293.27606201171875,297.1499938964844,293.1499938964844,0.0079501150175929,-2669.2412109375,300.7029724121094,0.4948945045471191,0.050000000745058,0.2317769974470138,291.1671447753906,291.1499938964844,263.69000244140625,261.6147766113281,281.26953125,293.8953552246094,291.1654663085937,1.0,0.240971103310585,0.7400908470153809,0.7400908470153809,1.0,1.0,-1.055686354637146,0.4414772093296051,0.6142091155052185,0.1745178252458572,0.0,0.0,0.4695294499397278,44.752479553222656,49.0,-19.962024688720703,-10490.2373046875,147.15264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998046875,307.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.998046875,18000.0,0.0,0.0,0.236045628786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044719934463501,0.4044770896434784,-5.0866524361481424e-06,0.0,0.0002395563060417,0.0,0.0,21.05292320251465,0.0,0.0,0.0,0.3386937975883484,4.0,0.0,1.0
658500,293.1501770019531,297.1499938964844,293.1499938964844,0.0828543826937675,-1971.998779296875,304.1495361328125,0.7117684483528137,0.1381681263446808,0.1256096363067627,294.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4939984083175659,0.050000000745058,0.0488769598305225,293.3070373535156,297.1499938964844,293.1499938964844,0.0893314331769943,-1625.9964599609375,304.1647033691406,0.7249231934547424,0.145405113697052,0.1034498736262321,293.1145935058594,297.1499938964844,293.1499938964844,0.302316278219223,-5823.92236328125,304.1591186523437,0.9990000128746032,0.5042609572410583,0.3706984221935272,293.2758483886719,297.1499938964844,293.1499938964844,0.0079304696992039,-2665.59375,300.6798095703125,0.4939984083175659,0.050000000745058,0.2318512499332428,291.1599426269531,291.1499938964844,263.70001220703125,261.62469482421875,281.2743225097656,293.9008178710937,291.15826416015625,1.0,0.2416818290948867,0.740051805973053,0.740051805973053,1.0,1.0,-1.0566705465316772,0.4419825375080108,0.614687979221344,0.1744950860738754,0.0,0.0,0.4695962369441986,45.155906677246094,49.0,-20.122737884521484,-10487.5087890625,148.13986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,307.5914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.234805092215538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040893018245697,0.404094398021698,-5.082443294668337e-06,0.0,0.0002382973179919,0.0,0.0,21.013044357299805,0.0,0.0,0.0,0.3385413885116577,4.0,0.0,1.0
658560,293.15008544921875,297.1499938964844,293.1499938964844,0.0829413682222366,-1973.71630859375,304.14947509765625,0.7102106213569641,0.1381831765174865,0.1256514191627502,294.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4928816556930542,0.050000000745058,0.0488967634737491,293.306640625,297.1499938964844,293.1499938964844,0.0879476815462112,-1606.05908203125,304.16455078125,0.7204902172088623,0.1434944421052932,0.1021271795034408,293.1171875,297.1499938964844,293.1499938964844,0.3047913014888763,-5863.9873046875,304.1529541015625,0.9990000128746032,0.504203736782074,0.3732221722602844,293.2757873535156,297.1499938964844,293.1499938964844,0.0079110981896519,-2662.005615234375,300.65625,0.4928816556930542,0.050000000745058,0.2319451868534088,291.1528625488281,291.1499938964844,263.7099914550781,261.6347045898437,281.2799987792969,293.9081726074219,291.1512756347656,1.0,0.2426159381866455,0.7399504780769348,0.7399504780769348,1.0,1.0,-1.0582982301712036,0.4427618980407715,0.6155363321304321,0.1745991855859756,0.0,0.0,0.4701154232025146,45.67218399047852,52.0,-19.840002059936523,-10491.0205078125,149.5044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783203125,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.2336910516023636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043927490711212,0.4043978154659271,-5.081513336335775e-06,0.0,0.0002371667214902,0.0,0.0,21.02901840209961,0.0,0.0,0.0,0.3386014699935913,4.0,0.0,1.0
658620,293.1502685546875,297.1499938964844,293.1499938964844,0.0830699205398559,-1976.283935546875,304.1494445800781,0.706084668636322,0.1381473839282989,0.1256878525018692,294.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4900946915149688,0.050000000745058,0.0489475168287754,293.3057861328125,297.1499938964844,293.1499938964844,0.0851951986551284,-1566.43701171875,304.1642761230469,0.7104696035385132,0.1397004723548889,0.099508948624134,293.1264953613281,297.1499938964844,293.1499938964844,0.3111621141433716,-5965.18017578125,304.1413879394531,0.9990000128746032,0.5031523704528809,0.3796153366565704,293.2762451171875,297.1499938964844,293.1499938964844,0.0078724380582571,-2654.782470703125,300.6077880859375,0.4900946915149688,0.050000000745058,0.232185959815979,291.1396484375,291.1499938964844,263.7300109863281,261.6548767089844,281.2933654785156,293.9278869628906,291.13824462890625,1.0,0.2450674325227737,0.7397477030754089,0.7397477030754089,1.0,1.0,-1.0632219314575195,0.4450549781322479,0.618166983127594,0.1751577109098434,0.0,0.0,0.4723944664001465,47.00740432739258,55.0,-18.3792781829834,-10514.244140625,153.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147521972656,307.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8515625,18000.0,0.0,0.0,0.2319293171167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069157242774963,0.4069208204746246,-5.088992111268453e-06,0.0,0.0002353787713218,0.0,0.0,21.218061447143555,0.0,0.0,0.0,0.3393181562423706,4.0,0.0,1.0
658680,293.1502685546875,297.1499938964844,293.1499938964844,0.0830699205398559,-1976.283935546875,304.1494445800781,0.706084668636322,0.1381473839282989,0.1256878525018692,294.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4900946915149688,0.050000000745058,0.0489475168287754,293.3057861328125,297.1499938964844,293.1499938964844,0.0851951986551284,-1566.43701171875,304.1642761230469,0.7104696035385132,0.1397004723548889,0.099508948624134,293.1264953613281,297.1499938964844,293.1499938964844,0.3111621141433716,-5965.18017578125,304.1413879394531,0.9990000128746032,0.5031523704528809,0.3796153366565704,293.2762451171875,297.1499938964844,293.1499938964844,0.0078724380582571,-2654.782470703125,300.6077880859375,0.4900946915149688,0.050000000745058,0.232185959815979,291.1396484375,291.1499938964844,263.7300109863281,261.6548767089844,281.2933654785156,293.9278869628906,291.13824462890625,1.0,0.2450674325227737,0.7397477030754089,0.7397477030754089,1.0,1.0,-1.0632219314575195,0.4450549781322479,0.618166983127594,0.1751577109098434,0.0,0.0,0.4723944664001465,47.00740432739258,55.0,-18.3792781829834,-10514.244140625,153.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147521972656,307.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8515625,18000.0,0.0,0.0,0.2319293171167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069157242774963,0.4069208204746246,-5.088992111268453e-06,0.0,0.0002353787713218,0.0,0.0,21.218061447143555,0.0,0.0,0.0,0.3393181562423706,4.0,0.0,1.0
658740,293.1508483886719,297.1499938964844,293.1499938964844,0.083130270242691,-1977.552734375,304.1495361328125,0.7009307742118835,0.1380203366279602,0.1256553381681442,294.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4867230355739593,0.050000000745058,0.0490111112594604,293.3048095703125,297.1499938964844,293.1499938964844,0.0824594721198082,-1527.1512451171875,304.1640930175781,0.6988826394081116,0.1359497159719467,0.0969282537698745,293.14068603515625,297.1499938964844,293.1499938964844,0.3191134631633758,-6089.33447265625,304.13104248046875,0.9990000128746032,0.5008838176727295,0.3874770402908325,293.27740478515625,297.1499938964844,293.1499938964844,0.0078331958502531,-2647.295654296875,300.5575256347656,0.4867230355739593,0.050000000745058,0.232487604022026,291.1279602050781,291.1499938964844,263.75,261.6753234863281,281.3092041015625,293.95391845703125,291.12677001953125,1.0,0.2481591552495956,0.7395449280738831,0.7395449280738831,1.0,1.0,-1.0699591636657717,0.4481506943702698,0.6218084096908569,0.1760943233966827,0.0,0.0,0.4761340916156769,48.68981170654297,58.0,-16.19671058654785,-10555.1416015625,158.1521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123962402344,307.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.2308896332979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117353558540344,0.4117404520511627,-5.107921424496453e-06,0.0,0.0002343236265005,0.0,0.0,21.599035263061523,0.0,0.0,0.0,0.3407558798789978,4.0,0.0,1.0
658800,293.1508483886719,297.1499938964844,293.1499938964844,0.083130270242691,-1977.552734375,304.1495361328125,0.7009307742118835,0.1380203366279602,0.1256553381681442,294.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4867230355739593,0.050000000745058,0.0490111112594604,293.3048095703125,297.1499938964844,293.1499938964844,0.0824594721198082,-1527.1512451171875,304.1640930175781,0.6988826394081116,0.1359497159719467,0.0969282537698745,293.14068603515625,297.1499938964844,293.1499938964844,0.3191134631633758,-6089.33447265625,304.13104248046875,0.9990000128746032,0.5008838176727295,0.3874770402908325,293.27740478515625,297.1499938964844,293.1499938964844,0.0078331958502531,-2647.295654296875,300.5575256347656,0.4867230355739593,0.050000000745058,0.232487604022026,291.1279602050781,291.1499938964844,263.75,261.6753234863281,281.3092041015625,293.95391845703125,291.12677001953125,1.0,0.2481591552495956,0.7395449280738831,0.7395449280738831,1.0,1.0,-1.0699591636657717,0.4481506943702698,0.6218084096908569,0.1760943233966827,0.0,0.0,0.4761340916156769,48.68981170654297,58.0,-16.19671058654785,-10555.1416015625,158.1521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123962402344,307.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.2308896332979202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117353558540344,0.4117404520511627,-5.107921424496453e-06,0.0,0.0002343236265005,0.0,0.0,21.599035263061523,0.0,0.0,0.0,0.3407558798789978,4.0,0.0,1.0
658860,293.1518249511719,297.1499938964844,293.1499938964844,0.0831144228577613,-1977.3685302734373,304.14971923828125,0.6950421333312988,0.137800931930542,0.125550240278244,294.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4828878939151764,0.050000000745058,0.0490854084491729,293.3036804199219,297.1499938964844,293.1499938964844,0.0797422677278518,-1488.2750244140625,304.1639099121094,0.6866938471794128,0.1322565972805023,0.094393216073513,293.15875244140625,297.1499938964844,293.1499938964844,0.3283009231090545,-6230.85546875,304.1221008300781,0.9990000128746032,0.4974587261676788,0.396465003490448,293.2792358398437,297.1499938964844,293.1499938964844,0.0077925529330968,-2639.27685546875,300.5055236816406,0.4828878939151764,0.050000000745058,0.2328400462865829,291.1183776855469,291.1499938964844,263.7690124511719,261.69512939453125,281.3285217285156,293.9867858886719,291.1174621582031,1.0,0.2517488598823547,0.739253044128418,0.739253044128418,1.0,1.0,-1.0780898332595823,0.4518366158008575,0.6262531876564026,0.1773496121168136,0.0,0.0,0.481015145778656,50.66151428222656,61.0,-13.18247890472412,-10609.1953125,164.0391387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.529296875,18000.0,0.0,0.0,0.2306409180164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184868037700653,0.418491929769516,-5.137110292707803e-06,0.0,0.0002340712235309,0.0,0.0,22.149141311645508,0.0,0.0,0.0,0.3428114056587219,4.0,0.0,1.0
658920,293.1518249511719,297.1499938964844,293.1499938964844,0.0831144228577613,-1977.3685302734373,304.14971923828125,0.6950421333312988,0.137800931930542,0.125550240278244,294.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4828878939151764,0.050000000745058,0.0490854084491729,293.3036804199219,297.1499938964844,293.1499938964844,0.0797422677278518,-1488.2750244140625,304.1639099121094,0.6866938471794128,0.1322565972805023,0.094393216073513,293.15875244140625,297.1499938964844,293.1499938964844,0.3283009231090545,-6230.85546875,304.1221008300781,0.9990000128746032,0.4974587261676788,0.396465003490448,293.2792358398437,297.1499938964844,293.1499938964844,0.0077925529330968,-2639.27685546875,300.5055236816406,0.4828878939151764,0.050000000745058,0.2328400462865829,291.1183776855469,291.1499938964844,263.7690124511719,261.69512939453125,281.3285217285156,293.9867858886719,291.1174621582031,1.0,0.2517488598823547,0.739253044128418,0.739253044128418,1.0,1.0,-1.0780898332595823,0.4518366158008575,0.6262531876564026,0.1773496121168136,0.0,0.0,0.481015145778656,50.66151428222656,61.0,-13.18247890472412,-10609.1953125,164.0391387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.529296875,18000.0,0.0,0.0,0.2306409180164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184868037700653,0.418491929769516,-5.137110292707803e-06,0.0,0.0002340712235309,0.0,0.0,22.149141311645508,0.0,0.0,0.0,0.3428114056587219,4.0,0.0,1.0
658980,293.1531677246094,297.1499938964844,293.1499938964844,0.0830153152346611,-1975.5958251953125,304.14996337890625,0.6886452436447144,0.1374869048595428,0.1253692656755447,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4786267280578613,0.050000000745058,0.0491687022149562,293.3023986816406,297.1499938964844,293.1499938964844,0.0770416632294654,-1449.8228759765625,304.1637878417969,0.6743190884590149,0.1286244839429855,0.0919071286916732,293.179931640625,297.1499938964844,293.1499938964844,0.3384408354759216,-6385.17578125,304.1145324707031,0.9990000128746032,0.4929521083831787,0.4063054919242859,293.2816467285156,297.1499938964844,293.1499938964844,0.0077499630860984,-2630.527587890625,300.4519958496094,0.4786267280578613,0.050000000745058,0.2332351505756378,291.1114196777344,291.1499938964844,263.7861022949219,261.71337890625,281.3520812988281,294.02838134765625,291.11083984375,1.0,0.255721241235733,0.7389611005783081,0.7389611005783081,1.0,1.0,-1.0872734785079956,0.4559701085090637,0.6313033699989319,0.1788877844810485,0.0,0.0,0.4866513907909393,52.87593460083008,64.0,-9.594407081604004,-10671.9423828125,170.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.66796875,18000.0,0.0,0.0,0.2311962991952896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266809821128845,0.4266861379146576,-5.174879788683029e-06,0.0,0.0002346348483115,0.0,0.0,22.83625602722168,0.0,0.0,0.0,0.3453463017940521,4.0,0.0,1.0
659040,293.1531677246094,297.1499938964844,293.1499938964844,0.0830153152346611,-1975.5958251953125,304.14996337890625,0.6886452436447144,0.1374869048595428,0.1253692656755447,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4786267280578613,0.050000000745058,0.0491687022149562,293.3023986816406,297.1499938964844,293.1499938964844,0.0770416632294654,-1449.8228759765625,304.1637878417969,0.6743190884590149,0.1286244839429855,0.0919071286916732,293.179931640625,297.1499938964844,293.1499938964844,0.3384408354759216,-6385.17578125,304.1145324707031,0.9990000128746032,0.4929521083831787,0.4063054919242859,293.2816467285156,297.1499938964844,293.1499938964844,0.0077499630860984,-2630.527587890625,300.4519958496094,0.4786267280578613,0.050000000745058,0.2332351505756378,291.1114196777344,291.1499938964844,263.7861022949219,261.71337890625,281.3520812988281,294.02838134765625,291.11083984375,1.0,0.255721241235733,0.7389611005783081,0.7389611005783081,1.0,1.0,-1.0872734785079956,0.4559701085090637,0.6313033699989319,0.1788877844810485,0.0,0.0,0.4866513907909393,52.87593460083008,64.0,-9.594407081604004,-10671.9423828125,170.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.66796875,18000.0,0.0,0.0,0.2311962991952896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266809821128845,0.4266861379146576,-5.174879788683029e-06,0.0,0.0002346348483115,0.0,0.0,22.83625602722168,0.0,0.0,0.0,0.3453463017940521,4.0,0.0,1.0
659100,293.1539306640625,297.1499938964844,293.1499938964844,0.082933098077774,-1974.0872802734373,304.1501159667969,0.6853161454200745,0.1372937858104705,0.1252492219209671,294.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.47632697224617,0.050000000745058,0.049213271588087,293.3016967773437,297.1499938964844,293.1499938964844,0.0756968930363655,-1430.7586669921875,304.1637268066406,0.6681745648384094,0.1268319487571716,0.0906825140118599,293.1913757324219,297.1499938964844,293.1499938964844,0.3437944054603576,-6465.9658203125,304.1112670898437,0.9990000128746032,0.4903193414211273,0.4114742279052734,293.28302001953125,297.1499938964844,293.1499938964844,0.0077278511598706,-2625.84765625,300.4246826171875,0.47632697224617,0.050000000745058,0.2334465682506561,291.1090087890625,291.1499938964844,263.7939147949219,261.7219543457031,281.3656311035156,294.05291748046875,291.10858154296875,1.0,0.2578200399875641,0.7388151288032532,0.7388151288032532,1.0,1.0,-1.0921703577041626,0.4581702947616577,0.6340001225471497,0.1797309666872024,0.0,0.0,0.4896338880062103,54.061370849609375,64.0,-7.68898868560791,-10705.3935546875,174.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,307.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.642578125,18000.0,0.0,0.0,0.2317639738321304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311552941799164,0.4311604797840118,-5.196332949708449e-06,0.0,0.0002352109731873,0.0,0.0,23.21968460083008,0.0,0.0,0.0,0.3467456400394439,4.0,0.0,1.0
659160,293.15478515625,297.1499938964844,293.1499938964844,0.0828291848301887,-1972.165771484375,304.1502990722656,0.681931734085083,0.1370774507522583,0.1251096874475479,294.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4739028811454773,0.050000000745058,0.0492595322430133,293.30096435546875,297.1499938964844,293.1499938964844,0.0743553414940834,-1411.8021240234375,304.1636657714844,0.6621138453483582,0.1250553727149963,0.0894699692726135,293.20330810546875,297.1499938964844,293.1499938964844,0.3492976129055023,-6548.56591796875,304.1083068847656,0.9990000128746032,0.4874537885189056,0.4167715311050415,293.2845153808594,297.1499938964844,293.1499938964844,0.0077051715925335,-2620.953857421875,300.3970642089844,0.4739028811454773,0.050000000745058,0.2336660176515579,291.1072692871094,291.1499938964844,263.8013000488281,261.7301330566406,281.38055419921875,294.08013916015625,291.1070251464844,1.0,0.259977787733078,0.7386370897293091,0.7386370897293091,1.0,1.0,-1.097224473953247,0.4604365527629852,0.6367879509925842,0.1806017607450485,0.0,0.0,0.4926576018333435,55.29183197021485,52.0,-5.721496105194092,-10739.5966796875,178.1865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,307.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.611328125,18000.0,0.0,0.0,0.2325076907873153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357832372188568,0.4357884526252746,-5.21907440997893e-06,0.0,0.0002359657519264,0.0,0.0,23.62226867675781,0.0,0.0,0.0,0.3482033014297485,4.0,0.0,1.0
659220,293.1563415527344,297.1499938964844,293.1499938964844,0.0824007093906402,-1963.9820556640625,304.1509094238281,0.6819465756416321,0.1366397142410278,0.1247028857469558,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4745422601699829,0.050000000745058,0.0492474250495433,293.2998352050781,297.1499938964844,293.1499938964844,0.07147728651762,-1371.19140625,304.1639404296875,0.656492292881012,0.1214606463909149,0.0869768932461738,293.2203369140625,297.1499938964844,293.1499938964844,0.3484671711921692,-6528.908203125,304.12420654296875,0.9990000128746032,0.4826160669326782,0.4153910875320434,293.2875061035156,297.1499938964844,293.1499938964844,0.007632918190211,-2602.5087890625,300.3451232910156,0.4745422601699829,0.050000000745058,0.2336085885763168,291.1180725097656,291.1499938964844,263.814697265625,261.7454833984375,281.40966796875,294.1167907714844,291.12139892578125,1.0,0.2584239840507507,0.7382810711860657,0.7382810711860657,1.0,1.0,-1.0920121669769287,0.4581262469291687,0.63388592004776,0.1792725771665573,0.0,0.0,0.4966117441654205,54.91733551025391,40.0,21.05598258972168,-10727.0400390625,175.93582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,307.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.2343608289957046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438988864421844,0.4439041316509247,-5.26427402292029e-06,0.0,0.0002378464414505,0.0,0.0,24.359180450439453,0.0,0.0,0.0,0.3507982790470123,4.0,0.0,1.0
659280,293.1563415527344,297.1499938964844,293.1499938964844,0.0824007093906402,-1963.9820556640625,304.1509094238281,0.6819465756416321,0.1366397142410278,0.1247028857469558,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4745422601699829,0.050000000745058,0.0492474250495433,293.2998352050781,297.1499938964844,293.1499938964844,0.07147728651762,-1371.19140625,304.1639404296875,0.656492292881012,0.1214606463909149,0.0869768932461738,293.2203369140625,297.1499938964844,293.1499938964844,0.3484671711921692,-6528.908203125,304.12420654296875,0.9990000128746032,0.4826160669326782,0.4153910875320434,293.2875061035156,297.1499938964844,293.1499938964844,0.007632918190211,-2602.5087890625,300.3451232910156,0.4745422601699829,0.050000000745058,0.2336085885763168,291.1180725097656,291.1499938964844,263.814697265625,261.7454833984375,281.40966796875,294.1167907714844,291.12139892578125,1.0,0.2584239840507507,0.7382810711860657,0.7382810711860657,1.0,1.0,-1.0920121669769287,0.4581262469291687,0.63388592004776,0.1792725771665573,0.0,0.0,0.4966117441654205,54.91733551025391,40.0,21.05598258972168,-10727.0400390625,175.93582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,307.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.2343608289957046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438988864421844,0.4439041316509247,-5.26427402292029e-06,0.0,0.0002378464414505,0.0,0.0,24.359180450439453,0.0,0.0,0.0,0.3507982790470123,4.0,0.0,1.0
659340,293.1573486328125,297.1499938964844,293.1499938964844,0.0817640423774719,-1951.6165771484373,304.15167236328125,0.6881473064422607,0.1362759172916412,0.124254398047924,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4798497855663299,0.050000000745058,0.0491448752582073,293.29937744140625,297.1499938964844,293.1499938964844,0.0682188123464584,-1325.42919921875,304.1647033691406,0.6559990644454956,0.1177565902471542,0.0843020007014274,293.2192687988281,297.1499938964844,293.1499938964844,0.3364796638488769,-6338.70458984375,304.1529541015625,0.9990000128746032,0.4810170829296112,0.4035104811191559,293.2900085449219,297.1499938964844,293.1499938964844,0.0075342031195759,-2574.722900390625,300.30096435546875,0.4798497855663299,0.050000000745058,0.2331221401691436,291.1535949707031,291.1499938964844,263.8263854980469,261.7594299316406,281.4259033203125,294.1156921386719,291.15802001953125,1.0,0.2524424195289612,0.7379250526428223,0.7379250526428223,1.0,1.0,-1.073300838470459,0.4498206377029419,0.6234802007675171,0.1751989871263504,0.0,0.0,0.4938687086105346,52.08953475952149,43.0,44.92034912109375,-10591.8125,165.2890167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.2361245900392532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430118203163147,0.4430170953273773,-5.2753025556739885e-06,0.0,0.000239636428887,0.0,0.0,24.34212684631348,0.0,0.0,0.0,0.3507088422775268,4.0,0.0,1.0
659400,293.1573486328125,297.1499938964844,293.1499938964844,0.0817640423774719,-1951.6165771484373,304.15167236328125,0.6881473064422607,0.1362759172916412,0.124254398047924,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4798497855663299,0.050000000745058,0.0491448752582073,293.29937744140625,297.1499938964844,293.1499938964844,0.0682188123464584,-1325.42919921875,304.1647033691406,0.6559990644454956,0.1177565902471542,0.0843020007014274,293.2192687988281,297.1499938964844,293.1499938964844,0.3364796638488769,-6338.70458984375,304.1529541015625,0.9990000128746032,0.4810170829296112,0.4035104811191559,293.2900085449219,297.1499938964844,293.1499938964844,0.0075342031195759,-2574.722900390625,300.30096435546875,0.4798497855663299,0.050000000745058,0.2331221401691436,291.1535949707031,291.1499938964844,263.8263854980469,261.7594299316406,281.4259033203125,294.1156921386719,291.15802001953125,1.0,0.2524424195289612,0.7379250526428223,0.7379250526428223,1.0,1.0,-1.073300838470459,0.4498206377029419,0.6234802007675171,0.1751989871263504,0.0,0.0,0.4938687086105346,52.08953475952149,43.0,44.92034912109375,-10591.8125,165.2890167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056396484375,307.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.2361245900392532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430118203163147,0.4430170953273773,-5.2753025556739885e-06,0.0,0.000239636428887,0.0,0.0,24.34212684631348,0.0,0.0,0.0,0.3507088422775268,4.0,0.0,1.0
659460,293.15771484375,297.1499938964844,293.1499938964844,0.0813155025243759,-1942.9656982421875,304.1518249511719,0.6922526955604553,0.1360129565000534,0.1239396184682846,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4831619560718536,0.050000000745058,0.0490801520645618,293.2980041503906,297.1499938964844,293.1499938964844,0.0651706308126449,-1283.2598876953125,304.16485595703125,0.6535273790359497,0.1142507940530777,0.0817756205797195,293.208251953125,297.1499938964844,293.1499938964844,0.3282831013202667,-6211.63720703125,304.16510009765625,0.9990000128746032,0.4814948737621307,0.3958254158496856,293.29168701171875,297.1499938964844,293.1499938964844,0.0074487044475972,-2551.226806640625,300.2557067871094,0.4831619560718536,0.050000000745058,0.2328151017427444,291.1801147460937,291.1499938964844,263.8363952636719,261.7720642089844,281.4156494140625,294.0766906738281,291.180908203125,1.0,0.2489512413740158,0.7377486824989319,0.7377486824989319,1.0,1.0,-1.060214877128601,0.4440695643424988,0.6161453127861023,0.1722769886255264,0.0,0.0,0.4876828193664551,50.28867721557617,46.0,28.11107063293457,-10452.4833984375,158.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,307.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.978515625,18000.0,0.0,0.0,0.2372163832187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343136548995971,0.4343189001083374,-5.241763574304059e-06,0.0,0.0002407444699201,0.0,0.0,23.611757278442383,0.0,0.0,0.0,0.3481353223323822,4.0,0.0,1.0
659520,293.15771484375,297.1499938964844,293.1499938964844,0.0813155025243759,-1942.9656982421875,304.1518249511719,0.6922526955604553,0.1360129565000534,0.1239396184682846,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4831619560718536,0.050000000745058,0.0490801520645618,293.2980041503906,297.1499938964844,293.1499938964844,0.0651706308126449,-1283.2598876953125,304.16485595703125,0.6535273790359497,0.1142507940530777,0.0817756205797195,293.208251953125,297.1499938964844,293.1499938964844,0.3282831013202667,-6211.63720703125,304.16510009765625,0.9990000128746032,0.4814948737621307,0.3958254158496856,293.29168701171875,297.1499938964844,293.1499938964844,0.0074487044475972,-2551.226806640625,300.2557067871094,0.4831619560718536,0.050000000745058,0.2328151017427444,291.1801147460937,291.1499938964844,263.8363952636719,261.7720642089844,281.4156494140625,294.0766906738281,291.180908203125,1.0,0.2489512413740158,0.7377486824989319,0.7377486824989319,1.0,1.0,-1.060214877128601,0.4440695643424988,0.6161453127861023,0.1722769886255264,0.0,0.0,0.4876828193664551,50.28867721557617,46.0,28.11107063293457,-10452.4833984375,158.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,307.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.978515625,18000.0,0.0,0.0,0.2372163832187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343136548995971,0.4343189001083374,-5.241763574304059e-06,0.0,0.0002407444699201,0.0,0.0,23.611757278442383,0.0,0.0,0.0,0.3481353223323822,4.0,0.0,1.0
659580,293.15789794921875,297.1499938964844,293.1499938964844,0.0810975804924964,-1938.941162109375,304.1515808105469,0.6937701106071472,0.1357811540365219,0.1237033158540725,294.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4845184981822967,0.050000000745058,0.0490537695586681,293.2962646484375,297.1499938964844,293.1499938964844,0.0623721405863761,-1245.23046875,304.1645812988281,0.6487882733345032,0.1108526214957237,0.0793655663728714,293.2001647949219,297.1499938964844,293.1499938964844,0.3248989284038543,-6161.0146484375,304.16552734375,0.9990000128746032,0.4816692769527435,0.3926487863063812,293.2928771972656,297.1499938964844,293.1499938964844,0.0073827132582664,-2534.730224609375,300.2041015625,0.4845184981822967,0.050000000745058,0.2326899766921997,291.18243408203125,291.1499938964844,263.8448181152344,261.783447265625,281.41015625,294.05389404296875,291.18243408203125,1.0,0.2472632676362991,0.7375723123550415,0.7375723123550415,1.0,1.0,-1.05304217338562,0.4409328103065491,0.612109363079071,0.1705999821424484,0.0,0.0,0.4831307828426361,49.53133392333984,49.0,8.446760177612305,-10368.99609375,155.0128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,307.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.69921875,18000.0,0.0,0.0,0.237586960196495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267003238201141,0.4267055094242096,-5.2016685003764e-06,0.0,0.0002411205496173,0.0,0.0,22.941162109375,0.0,0.0,0.0,0.3457190096378326,4.0,0.0,1.0
659640,293.15789794921875,297.1499938964844,293.1499938964844,0.0810975804924964,-1938.941162109375,304.1515808105469,0.6937701106071472,0.1357811540365219,0.1237033158540725,294.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4845184981822967,0.050000000745058,0.0490537695586681,293.2962646484375,297.1499938964844,293.1499938964844,0.0623721405863761,-1245.23046875,304.1645812988281,0.6487882733345032,0.1108526214957237,0.0793655663728714,293.2001647949219,297.1499938964844,293.1499938964844,0.3248989284038543,-6161.0146484375,304.16552734375,0.9990000128746032,0.4816692769527435,0.3926487863063812,293.2928771972656,297.1499938964844,293.1499938964844,0.0073827132582664,-2534.730224609375,300.2041015625,0.4845184981822967,0.050000000745058,0.2326899766921997,291.18243408203125,291.1499938964844,263.8448181152344,261.783447265625,281.41015625,294.05389404296875,291.18243408203125,1.0,0.2472632676362991,0.7375723123550415,0.7375723123550415,1.0,1.0,-1.05304217338562,0.4409328103065491,0.612109363079071,0.1705999821424484,0.0,0.0,0.4831307828426361,49.53133392333984,49.0,8.446760177612305,-10368.99609375,155.0128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,307.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.69921875,18000.0,0.0,0.0,0.237586960196495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267003238201141,0.4267055094242096,-5.2016685003764e-06,0.0,0.0002411205496173,0.0,0.0,22.941162109375,0.0,0.0,0.0,0.3457190096378326,4.0,0.0,1.0
659700,293.1579895019531,297.1499938964844,293.1499938964844,0.0810079649090766,-1937.3065185546875,304.1514587402344,0.6937395930290222,0.1356603652238845,0.1235953047871589,294.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4846440851688385,0.050000000745058,0.0490513443946838,293.2953491210937,297.1499938964844,293.1499938964844,0.0610045455396175,-1226.8192138671875,304.1643981933594,0.6457756757736206,0.1091804131865501,0.0781899914145469,293.19793701171875,297.1499938964844,293.1499938964844,0.3244800567626953,-6155.63525390625,304.1634521484375,0.9990000128746032,0.4814673960208893,0.3923543691635132,293.2934265136719,297.1499938964844,293.1499938964844,0.0073525751940906,-2527.334716796875,300.1778564453125,0.4846440851688385,0.050000000745058,0.232678472995758,291.1820678710937,291.1499938964844,263.84844970703125,261.7886657714844,281.410400390625,294.0502014160156,291.1817932128906,1.0,0.246988445520401,0.7374841570854187,0.7374841570854187,1.0,1.0,-1.051130771636963,0.4401094615459442,0.6110212802886963,0.1700931042432785,0.0,0.0,0.481027215719223,49.44504928588867,49.0,2.871090888977051,-10342.0888671875,154.33743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,307.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.896484375,18000.0,0.0,0.0,0.237547680735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233497977256775,0.4233549833297729,-5.184245765121887e-06,0.0,0.0002410807064734,0.0,0.0,22.65036392211914,0.0,0.0,0.0,0.3446526229381561,4.0,0.0,1.0
659760,293.1581420898437,297.1499938964844,293.1499938964844,0.0809265598654747,-1935.8402099609373,304.1513366699219,0.6932418346405029,0.135529562830925,0.1234861984848976,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4844544231891632,0.050000000745058,0.0490550398826599,293.29443359375,297.1499938964844,293.1499938964844,0.0596533007919788,-1208.7425537109375,304.16424560546875,0.6424099802970886,0.1075197905302047,0.0770284831523895,293.19708251953125,297.1499938964844,293.1499938964844,0.3248172700405121,-6161.97314453125,304.1603698730469,0.9990000128746032,0.4810341596603393,0.3927991688251495,293.2939453125,297.1499938964844,293.1499938964844,0.0073239840567111,-2520.442138671875,300.151123046875,0.4844544231891632,0.050000000745058,0.2326959818601608,291.1804504394531,291.1499938964844,263.8516845703125,261.7935791015625,281.4123840332031,294.0513610839844,291.179931640625,1.0,0.247037187218666,0.7374287247657776,0.7374287247657776,1.0,1.0,-1.0501643419265747,0.4397144019603729,0.6104499101638794,0.1697680056095123,0.0,0.0,0.4791507720947265,49.52455139160156,52.0,-1.746694803237915,-10322.630859375,154.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,307.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.603515625,18000.0,0.0,0.0,0.2373837083578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202630519866943,0.4202682077884674,-5.168155439605471e-06,0.0,0.0002409142907708,0.0,0.0,22.38416290283203,0.0,0.0,0.0,0.3436741530895233,4.0,0.0,1.0
