time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659820,293.1586608886719,297.1499938964844,293.1499938964844,0.0807663574814796,-1932.9862060546875,304.1511535644531,0.6909982562065125,0.135222315788269,0.1232474595308303,294.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4832483232021332,0.050000000745058,0.0490785390138626,293.29266357421875,297.1499938964844,293.1499938964844,0.0569780208170414,-1173.2744140625,304.1639709472656,0.6348015069961548,0.1042167916893959,0.0747345313429832,293.19921875,297.1499938964844,293.1499938964844,0.3274983763694763,-6205.3984375,304.15240478515625,0.9990000128746032,0.4794185161590576,0.3956239819526672,293.29522705078125,297.1499938964844,293.1499938964844,0.0072702835313975,-2507.774169921875,300.095947265625,0.4832483232021332,0.050000000745058,0.232807457447052,291.17449951171875,291.1499938964844,263.8570861816406,261.80255126953125,281.4211730957031,294.0669860839844,291.1736755371094,1.0,0.2479782551527023,0.7373179793357849,0.7373179793357849,1.0,1.0,-1.050675868988037,0.4400321543216705,0.6106436848640442,0.1695376932621002,0.0,0.0,0.4762600660324096,50.118873596191406,55.0,-7.657566547393799,-10305.2509765625,155.41842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,307.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66796875,18000.0,0.0,0.0,0.2367623150348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153260290622711,0.4153311550617218,-5.141551810083911e-06,0.0,0.0002402836398687,0.0,0.0,21.95880889892578,0.0,0.0,0.0,0.3420985043048858,4.0,0.0,1.0
659880,293.1586608886719,297.1499938964844,293.1499938964844,0.0807663574814796,-1932.9862060546875,304.1511535644531,0.6909982562065125,0.135222315788269,0.1232474595308303,294.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4832483232021332,0.050000000745058,0.0490785390138626,293.29266357421875,297.1499938964844,293.1499938964844,0.0569780208170414,-1173.2744140625,304.1639709472656,0.6348015069961548,0.1042167916893959,0.0747345313429832,293.19921875,297.1499938964844,293.1499938964844,0.3274983763694763,-6205.3984375,304.15240478515625,0.9990000128746032,0.4794185161590576,0.3956239819526672,293.29522705078125,297.1499938964844,293.1499938964844,0.0072702835313975,-2507.774169921875,300.095947265625,0.4832483232021332,0.050000000745058,0.232807457447052,291.17449951171875,291.1499938964844,263.8570861816406,261.80255126953125,281.4211730957031,294.0669860839844,291.1736755371094,1.0,0.2479782551527023,0.7373179793357849,0.7373179793357849,1.0,1.0,-1.050675868988037,0.4400321543216705,0.6106436848640442,0.1695376932621002,0.0,0.0,0.4762600660324096,50.118873596191406,55.0,-7.657566547393799,-10305.2509765625,155.41842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,307.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66796875,18000.0,0.0,0.0,0.2367623150348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153260290622711,0.4153311550617218,-5.141551810083911e-06,0.0,0.0002402836398687,0.0,0.0,21.95880889892578,0.0,0.0,0.0,0.3420985043048858,4.0,0.0,1.0
659940,293.15948486328125,297.1499938964844,293.1499938964844,0.0805754959583282,-1929.57421875,304.1510925292969,0.687357485294342,0.1348350495100021,0.1229592189192771,294.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4811145663261413,0.050000000745058,0.0491202697157859,293.2911376953125,297.1499938964844,293.1499938964844,0.0543031580746173,-1138.2025146484375,304.16375732421875,0.6262291669845581,0.1009151563048362,0.0724596083164215,293.2060852050781,297.1499938964844,293.1499938964844,0.3324207961559295,-6282.61767578125,304.1434020996094,0.9990000128746032,0.476784735918045,0.4005932211875915,293.296875,297.1499938964844,293.1499938964844,0.00721893645823,-2495.8154296875,300.0387878417969,0.4811145663261413,0.050000000745058,0.233005404472351,291.16705322265625,291.1499938964844,263.8611145019531,261.8104248046875,281.43536376953125,294.0987548828125,291.1661682128906,1.0,0.2498493939638137,0.7372071743011475,0.7372071743011475,1.0,1.0,-1.0538504123687744,0.4415826201438904,0.612267792224884,0.1696876287460327,0.0,0.0,0.474476158618927,51.20298004150391,58.0,-10.21042823791504,-10310.630859375,158.2315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,307.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.041015625,18000.0,0.0,0.0,0.2359018325805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120924770832062,0.4120976030826568,-5.1232245823484845e-06,0.0,0.0002394103794358,0.0,0.0,21.67933654785156,0.0,0.0,0.0,0.3410534262657165,4.0,0.0,1.0
660000,293.15948486328125,297.1499938964844,293.1499938964844,0.0805754959583282,-1929.57421875,304.1510925292969,0.687357485294342,0.1348350495100021,0.1229592189192771,294.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4811145663261413,0.050000000745058,0.0491202697157859,293.2911376953125,297.1499938964844,293.1499938964844,0.0543031580746173,-1138.2025146484375,304.16375732421875,0.6262291669845581,0.1009151563048362,0.0724596083164215,293.2060852050781,297.1499938964844,293.1499938964844,0.3324207961559295,-6282.61767578125,304.1434020996094,0.9990000128746032,0.476784735918045,0.4005932211875915,293.296875,297.1499938964844,293.1499938964844,0.00721893645823,-2495.8154296875,300.0387878417969,0.4811145663261413,0.050000000745058,0.233005404472351,291.16705322265625,291.1499938964844,263.8611145019531,261.8104248046875,281.43536376953125,294.0987548828125,291.1661682128906,1.0,0.2498493939638137,0.7372071743011475,0.7372071743011475,1.0,1.0,-1.0538504123687744,0.4415826201438904,0.612267792224884,0.1696876287460327,0.0,0.0,0.474476158618927,51.20298004150391,58.0,-10.21042823791504,-10310.630859375,158.2315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,307.2265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.041015625,18000.0,0.0,0.0,0.2359018325805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120924770832062,0.4120976030826568,-5.1232245823484845e-06,0.0,0.0002394103794358,0.0,0.0,21.67933654785156,0.0,0.0,0.0,0.3410534262657165,4.0,0.0,1.0
660060,293.1606750488281,297.1499938964844,293.1499938964844,0.0803300216794014,-1925.14990234375,304.1511535644531,0.6826175451278687,0.1343505531549453,0.1226016208529472,294.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4782049059867859,0.050000000745058,0.0491771064698696,293.2898864746094,297.1499938964844,293.1499938964844,0.0516019202768802,-1103.1444091796875,304.1636962890625,0.6166261434555054,0.0975934192538261,0.0701851770281791,293.2170104980469,297.1499938964844,293.1499938964844,0.3391658961772918,-6386.72021484375,304.1343688964844,0.9990000128746032,0.4731586277484894,0.4072642922401428,293.29901123046875,297.1499938964844,293.1499938964844,0.00716860499233,-2484.128173828125,299.9794616699219,0.4782049059867859,0.050000000745058,0.2332750111818313,291.1591491699219,291.1499938964844,263.8638000488281,261.8172302246094,281.4544982910156,294.1454772949219,291.15826416015625,1.0,0.2524536252021789,0.7369806170463562,0.7369806170463562,1.0,1.0,-1.0590893030166626,0.4441108703613281,0.6149784326553345,0.1699979305267334,0.0,0.0,0.4737856984138489,52.68905258178711,46.0,-10.99933910369873,-10332.5244140625,162.36134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.2349784225225448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105112254619598,0.4105163514614105,-5.112924554850906e-06,0.0,0.0002384732215432,0.0,0.0,21.53842544555664,0.0,0.0,0.0,0.3405237793922424,4.0,0.0,1.0
660120,293.1606750488281,297.1499938964844,293.1499938964844,0.0803300216794014,-1925.14990234375,304.1511535644531,0.6826175451278687,0.1343505531549453,0.1226016208529472,294.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4782049059867859,0.050000000745058,0.0491771064698696,293.2898864746094,297.1499938964844,293.1499938964844,0.0516019202768802,-1103.1444091796875,304.1636962890625,0.6166261434555054,0.0975934192538261,0.0701851770281791,293.2170104980469,297.1499938964844,293.1499938964844,0.3391658961772918,-6386.72021484375,304.1343688964844,0.9990000128746032,0.4731586277484894,0.4072642922401428,293.29901123046875,297.1499938964844,293.1499938964844,0.00716860499233,-2484.128173828125,299.9794616699219,0.4782049059867859,0.050000000745058,0.2332750111818313,291.1591491699219,291.1499938964844,263.8638000488281,261.8172302246094,281.4544982910156,294.1454772949219,291.15826416015625,1.0,0.2524536252021789,0.7369806170463562,0.7369806170463562,1.0,1.0,-1.0590893030166626,0.4441108703613281,0.6149784326553345,0.1699979305267334,0.0,0.0,0.4737856984138489,52.68905258178711,46.0,-10.99933910369873,-10332.5244140625,162.36134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.2349784225225448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105112254619598,0.4105163514614105,-5.112924554850906e-06,0.0,0.0002384732215432,0.0,0.0,21.53842544555664,0.0,0.0,0.0,0.3405237793922424,4.0,0.0,1.0
660180,293.1619567871094,297.1499938964844,293.1499938964844,0.079858124256134,-1916.3153076171875,304.15155029296875,0.6842348575592041,0.1338229179382324,0.1220932453870773,294.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4801209270954132,0.050000000745058,0.0491397380828857,293.2886657714844,297.1499938964844,293.1499938964844,0.0487135834991931,-1065.854736328125,304.1639404296875,0.6118189692497253,0.094295859336853,0.0678435787558555,293.22381591796875,297.1499938964844,293.1499938964844,0.3351480960845947,-6321.4404296875,304.1468811035156,0.9990000128746032,0.4700471460819244,0.4028883576393127,293.3013916015625,297.1499938964844,293.1499938964844,0.0070962118916213,-2464.908935546875,299.9227294921875,0.4801209270954132,0.050000000745058,0.2330977618694305,291.1637268066406,291.1499938964844,263.8652038574219,261.82305908203125,281.4774169921875,294.1827392578125,291.1665344238281,1.0,0.2495875358581543,0.7367540001869202,0.7367540001869202,1.0,1.0,-1.0501667261123655,0.4402991831302643,0.609867513179779,0.1676607280969619,0.0,0.0,0.4720574617385864,51.62749099731445,34.0,13.714574813842772,-10284.041015625,157.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,307.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.2340341359376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092410504817962,0.4092461764812469,-5.107998731546104e-06,0.0,0.0002375149051658,0.0,0.0,21.438032150268555,0.0,0.0,0.0,0.3401072025299072,4.0,0.0,1.0
660240,293.1619567871094,297.1499938964844,293.1499938964844,0.079858124256134,-1916.3153076171875,304.15155029296875,0.6842348575592041,0.1338229179382324,0.1220932453870773,294.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4801209270954132,0.050000000745058,0.0491397380828857,293.2886657714844,297.1499938964844,293.1499938964844,0.0487135834991931,-1065.854736328125,304.1639404296875,0.6118189692497253,0.094295859336853,0.0678435787558555,293.22381591796875,297.1499938964844,293.1499938964844,0.3351480960845947,-6321.4404296875,304.1468811035156,0.9990000128746032,0.4700471460819244,0.4028883576393127,293.3013916015625,297.1499938964844,293.1499938964844,0.0070962118916213,-2464.908935546875,299.9227294921875,0.4801209270954132,0.050000000745058,0.2330977618694305,291.1637268066406,291.1499938964844,263.8652038574219,261.82305908203125,281.4774169921875,294.1827392578125,291.1665344238281,1.0,0.2495875358581543,0.7367540001869202,0.7367540001869202,1.0,1.0,-1.0501667261123655,0.4402991831302643,0.609867513179779,0.1676607280969619,0.0,0.0,0.4720574617385864,51.62749099731445,34.0,13.714574813842772,-10284.041015625,157.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,307.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.2340341359376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092410504817962,0.4092461764812469,-5.107998731546104e-06,0.0,0.0002375149051658,0.0,0.0,21.438032150268555,0.0,0.0,0.0,0.3401072025299072,4.0,0.0,1.0
660300,293.16241455078125,297.1499938964844,293.1499938964844,0.0795247703790664,-1909.9468994140625,304.1518859863281,0.6874251961708069,0.1335785090923309,0.1218164935708046,294.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4827621877193451,0.050000000745058,0.0490880906581878,293.2879638671875,297.1499938964844,293.1499938964844,0.047193381935358,-1046.256591796875,304.1641845703125,0.6113553643226624,0.0926795452833175,0.0666671246290206,293.2216186523437,297.1499938964844,293.1499938964844,0.3289655148983001,-6224.26806640625,304.1587219238281,0.9990000128746032,0.4695444703102112,0.3967606127262115,293.3025207519531,297.1499938964844,293.1499938964844,0.0070500364527106,-2451.509521484375,299.8980407714844,0.4827621877193451,0.050000000745058,0.2328527569770813,291.1774597167969,291.1499938964844,263.8654479980469,261.8255920410156,281.4813537597656,294.1813659667969,291.180908203125,1.0,0.2465267330408096,0.7366407513618469,0.7366407513618469,1.0,1.0,-1.0407137870788574,0.4361567199230194,0.6045570969581604,0.1655890196561813,0.0,0.0,0.4688611030578613,50.20602798461914,34.0,26.82755851745605,-10215.0068359375,152.86778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,307.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.357421875,18000.0,0.0,0.0,0.2334467023611068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405971348285675,0.4059764444828033,-5.098479505249998e-06,0.0,0.0002369187277508,0.0,0.0,21.192407608032227,0.0,0.0,0.0,0.3391641676425934,4.0,0.0,1.0
660360,293.1627197265625,297.1499938964844,293.1499938964844,0.0791893973946571,-1903.54443359375,304.15216064453125,0.692078173160553,0.1333618909120559,0.1215434446930885,294.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4863099455833435,0.050000000745058,0.0490192845463752,293.287109375,297.1499938964844,293.1499938964844,0.045674905180931,-1026.757568359375,304.16436767578125,0.6120990514755249,0.0910970792174339,0.0654979273676872,293.2154235839844,297.1499938964844,293.1499938964844,0.3205955028533935,-6093.3896484375,304.17236328125,0.9990000128746032,0.4698508977890014,0.3884476125240326,293.3034973144531,297.1499938964844,293.1499938964844,0.0070011476054787,-2437.21484375,299.8739318847656,0.4863099455833435,0.050000000745058,0.2325263768434524,291.1921691894531,291.1499938964844,263.86541748046875,261.8279113769531,281.4795227050781,294.1661071777344,291.195556640625,1.0,0.242518350481987,0.7365588545799255,0.7365588545799255,1.0,1.0,-1.0285327434539795,0.4307946860790252,0.5977380275726318,0.1630592793226242,0.0,0.0,0.4645711183547973,48.321231842041016,37.0,33.909454345703125,-10119.4541015625,146.30905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,307.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.607421875,18000.0,0.0,0.0,0.232695996761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400781899690628,0.4007869660854339,-5.080333721707575e-06,0.0,0.0002361568622291,0.0,0.0,20.79463577270508,0.0,0.0,0.0,0.3376548886299133,4.0,0.0,1.0
660420,293.1630249023437,297.1499938964844,293.1499938964844,0.0787066519260406,-1894.4454345703125,304.1522216796875,0.6975030303001404,0.1329783052206039,0.1211119815707206,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4905065298080444,0.050000000745058,0.0489402152597904,293.2851867675781,297.1499938964844,293.1499938964844,0.0428302064538002,-990.5243530273438,304.164306640625,0.6101278066635132,0.0880118012428283,0.0632653087377548,293.1988220214844,297.1499938964844,293.1499938964844,0.310395747423172,-5936.49560546875,304.181396484375,0.9990000128746032,0.4715590178966522,0.3786657154560089,293.3049621582031,297.1499938964844,293.1499938964844,0.0069190822541713,-2414.043701171875,299.8227233886719,0.4905065298080444,0.050000000745058,0.2321513146162033,291.2098693847656,291.1499938964844,263.864501953125,261.83184814453125,281.4598693847656,294.123779296875,291.2095947265625,1.0,0.2381313741207122,0.7363951802253723,0.7363951802253723,1.0,1.0,-1.0130438804626465,0.4241646826267242,0.5888792276382446,0.1593239605426788,0.0,0.0,0.4550308585166931,46.1289176940918,40.0,15.69008731842041,-9953.6904296875,138.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,307.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.99609375,18000.0,0.0,0.0,0.2306059747934341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873523473739624,0.3873573839664459,-5.02593866258394e-06,0.0,0.0002340357459615,0.0,0.0,19.757917404174805,0.0,0.0,0.0,0.3336831331253052,4.0,0.0,1.0
660480,293.1630249023437,297.1499938964844,293.1499938964844,0.0787066519260406,-1894.4454345703125,304.1522216796875,0.6975030303001404,0.1329783052206039,0.1211119815707206,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4905065298080444,0.050000000745058,0.0489402152597904,293.2851867675781,297.1499938964844,293.1499938964844,0.0428302064538002,-990.5243530273438,304.164306640625,0.6101278066635132,0.0880118012428283,0.0632653087377548,293.1988220214844,297.1499938964844,293.1499938964844,0.310395747423172,-5936.49560546875,304.181396484375,0.9990000128746032,0.4715590178966522,0.3786657154560089,293.3049621582031,297.1499938964844,293.1499938964844,0.0069190822541713,-2414.043701171875,299.8227233886719,0.4905065298080444,0.050000000745058,0.2321513146162033,291.2098693847656,291.1499938964844,263.864501953125,261.83184814453125,281.4598693847656,294.123779296875,291.2095947265625,1.0,0.2381313741207122,0.7363951802253723,0.7363951802253723,1.0,1.0,-1.0130438804626465,0.4241646826267242,0.5888792276382446,0.1593239605426788,0.0,0.0,0.4550308585166931,46.1289176940918,40.0,15.69008731842041,-9953.6904296875,138.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,307.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.99609375,18000.0,0.0,0.0,0.2306059747934341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873523473739624,0.3873573839664459,-5.02593866258394e-06,0.0,0.0002340357459615,0.0,0.0,19.757917404174805,0.0,0.0,0.0,0.3336831331253052,4.0,0.0,1.0
660540,293.1632995605469,297.1499938964844,293.1499938964844,0.0784453451633453,-1889.7994384765625,304.15191650390625,0.6999077200889587,0.1325923651456833,0.120735615491867,294.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.4926089942455292,0.050000000745058,0.0489020049571991,293.2830810546875,297.1499938964844,293.1499938964844,0.0402265153825283,-957.6961059570312,304.16387939453125,0.6054395437240601,0.0850154682993888,0.0611290372908115,293.1862487792969,297.1499938964844,293.1499938964844,0.305499255657196,-5863.70068359375,304.17889404296875,0.9990000128746032,0.4728816449642181,0.3738447427749634,293.3060607910156,297.1499938964844,293.1499938964844,0.0068547972477972,-2397.775634765625,299.7633972167969,0.4926089942455292,0.050000000745058,0.2319700568914413,291.20166015625,291.1499938964844,263.86248779296875,261.8349609375,281.4421691894531,294.10601806640625,291.2002258300781,1.0,0.235717236995697,0.7362314462661743,0.7362314462661743,1.0,1.0,-1.003976345062256,0.4206223785877228,0.5833539366722107,0.1561670005321502,0.0,0.0,0.4485916495323181,45.03178787231445,43.0,-6.586150169372559,-9849.505859375,134.35525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,307.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.951171875,18000.0,0.0,0.0,0.2279025167226791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770493865013122,0.377054363489151,-4.975698175258003e-06,0.0,0.0002312920842086,0.0,0.0,18.95280838012696,0.0,0.0,0.0,0.3305141031742096,4.0,0.0,1.0
660600,293.1632995605469,297.1499938964844,293.1499938964844,0.0784453451633453,-1889.7994384765625,304.15191650390625,0.6999077200889587,0.1325923651456833,0.120735615491867,294.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.4926089942455292,0.050000000745058,0.0489020049571991,293.2830810546875,297.1499938964844,293.1499938964844,0.0402265153825283,-957.6961059570312,304.16387939453125,0.6054395437240601,0.0850154682993888,0.0611290372908115,293.1862487792969,297.1499938964844,293.1499938964844,0.305499255657196,-5863.70068359375,304.17889404296875,0.9990000128746032,0.4728816449642181,0.3738447427749634,293.3060607910156,297.1499938964844,293.1499938964844,0.0068547972477972,-2397.775634765625,299.7633972167969,0.4926089942455292,0.050000000745058,0.2319700568914413,291.20166015625,291.1499938964844,263.86248779296875,261.8349609375,281.4421691894531,294.10601806640625,291.2002258300781,1.0,0.235717236995697,0.7362314462661743,0.7362314462661743,1.0,1.0,-1.003976345062256,0.4206223785877228,0.5833539366722107,0.1561670005321502,0.0,0.0,0.4485916495323181,45.03178787231445,43.0,-6.586150169372559,-9849.505859375,134.35525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,307.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.951171875,18000.0,0.0,0.0,0.2279025167226791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770493865013122,0.377054363489151,-4.975698175258003e-06,0.0,0.0002312920842086,0.0,0.0,18.95280838012696,0.0,0.0,0.0,0.3305141031742096,4.0,0.0,1.0
660660,293.1640014648437,297.1499938964844,293.1499938964844,0.0781959444284439,-1885.436767578125,304.1517028808594,0.6997873187065125,0.1321180909872055,0.1203281506896019,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4930849969387054,0.050000000745058,0.0488935373723506,293.28106689453125,297.1499938964844,293.1499938964844,0.0377204194664955,-926.1099243164062,304.1634216308594,0.5984194874763489,0.0820546522736549,0.0590508542954921,293.1796875,297.1499938964844,293.1499938964844,0.3043473362922668,-5849.53466796875,304.17108154296875,0.9990000128746032,0.4733085632324219,0.372763991355896,293.30731201171875,297.1499938964844,293.1499938964844,0.006797325797379,-2383.771240234375,299.7013244628906,0.4930849969387054,0.050000000745058,0.2319298833608627,291.1878967285156,291.1499938964844,263.8594970703125,261.8372802734375,281.4261779785156,294.11773681640625,291.18585205078125,1.0,0.2349051982164383,0.736231803894043,0.736231803894043,1.0,1.0,-0.9996355175971984,0.4195569157600403,0.5800786018371582,0.1529315114021301,0.0,0.0,0.4444032907485962,44.72087860107422,46.0,-18.193443298339844,-9794.4931640625,132.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,307.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.50390625,18000.0,0.0,0.0,0.2249244004487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702276945114136,0.3702326118946075,-4.9413006308896e-06,0.0,0.0002282696659676,0.0,0.0,18.425912857055664,0.0,0.0,0.0,0.328408420085907,4.0,0.0,1.0
660720,293.1640014648437,297.1499938964844,293.1499938964844,0.0781959444284439,-1885.436767578125,304.1517028808594,0.6997873187065125,0.1321180909872055,0.1203281506896019,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4930849969387054,0.050000000745058,0.0488935373723506,293.28106689453125,297.1499938964844,293.1499938964844,0.0377204194664955,-926.1099243164062,304.1634216308594,0.5984194874763489,0.0820546522736549,0.0590508542954921,293.1796875,297.1499938964844,293.1499938964844,0.3043473362922668,-5849.53466796875,304.17108154296875,0.9990000128746032,0.4733085632324219,0.372763991355896,293.30731201171875,297.1499938964844,293.1499938964844,0.006797325797379,-2383.771240234375,299.7013244628906,0.4930849969387054,0.050000000745058,0.2319298833608627,291.1878967285156,291.1499938964844,263.8594970703125,261.8372802734375,281.4261779785156,294.11773681640625,291.18585205078125,1.0,0.2349051982164383,0.736231803894043,0.736231803894043,1.0,1.0,-0.9996355175971984,0.4195569157600403,0.5800786018371582,0.1529315114021301,0.0,0.0,0.4444032907485962,44.72087860107422,46.0,-18.193443298339844,-9794.4931640625,132.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,307.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.50390625,18000.0,0.0,0.0,0.2249244004487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702276945114136,0.3702326118946075,-4.9413006308896e-06,0.0,0.0002282696659676,0.0,0.0,18.425912857055664,0.0,0.0,0.0,0.328408420085907,4.0,0.0,1.0
660780,293.1654052734375,297.1499938964844,293.1499938964844,0.0778790414333343,-1879.8662109375,304.15167236328125,0.6973873376846313,0.1314752995967865,0.1198100447654724,294.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4922032952308655,0.050000000745058,0.0489093922078609,293.2794494628906,297.1499938964844,293.1499938964844,0.0352519638836383,-894.832275390625,304.1630554199219,0.5891439914703369,0.0790629610419273,0.0569806993007659,293.17938232421875,297.1499938964844,293.1499938964844,0.3063536584377289,-5884.26513671875,304.1606750488281,0.9990000128746032,0.4726266264915466,0.3747701346874237,293.3092041015625,297.1499938964844,293.1499938964844,0.0067430566996335,-2370.913330078125,299.6356201171875,0.4922032952308655,0.050000000745058,0.2320051044225692,291.17041015625,291.1499938964844,263.8555908203125,261.8388366699219,281.4130249023437,294.15899658203125,291.168212890625,1.0,0.2353929579257965,0.7362321019172668,0.7362321019172668,1.0,1.0,-0.9990443587303162,0.4205146431922912,0.5785297155380249,0.1493763923645019,0.0,0.0,0.4428403973579407,45.04701232910156,49.0,-23.49845123291016,-9780.0615234375,133.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.00390625,18000.0,0.0,0.0,0.2219888865947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669441640377044,0.3669490814208984,-4.921862910123309e-06,0.0,0.0002252904960187,0.0,0.0,18.165576934814453,0.0,0.0,0.0,0.3273594081401825,4.0,0.0,1.0
660840,293.1654052734375,297.1499938964844,293.1499938964844,0.0778790414333343,-1879.8662109375,304.15167236328125,0.6973873376846313,0.1314752995967865,0.1198100447654724,294.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4922032952308655,0.050000000745058,0.0489093922078609,293.2794494628906,297.1499938964844,293.1499938964844,0.0352519638836383,-894.832275390625,304.1630554199219,0.5891439914703369,0.0790629610419273,0.0569806993007659,293.17938232421875,297.1499938964844,293.1499938964844,0.3063536584377289,-5884.26513671875,304.1606750488281,0.9990000128746032,0.4726266264915466,0.3747701346874237,293.3092041015625,297.1499938964844,293.1499938964844,0.0067430566996335,-2370.913330078125,299.6356201171875,0.4922032952308655,0.050000000745058,0.2320051044225692,291.17041015625,291.1499938964844,263.8555908203125,261.8388366699219,281.4130249023437,294.15899658203125,291.168212890625,1.0,0.2353929579257965,0.7362321019172668,0.7362321019172668,1.0,1.0,-0.9990443587303162,0.4205146431922912,0.5785297155380249,0.1493763923645019,0.0,0.0,0.4428403973579407,45.04701232910156,49.0,-23.49845123291016,-9780.0615234375,133.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.00390625,18000.0,0.0,0.0,0.2219888865947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669441640377044,0.3669490814208984,-4.921862910123309e-06,0.0,0.0002252904960187,0.0,0.0,18.165576934814453,0.0,0.0,0.0,0.3273594081401825,4.0,0.0,1.0
660900,293.1664733886719,297.1499938964844,293.1499938964844,0.0776671543717384,-1876.0904541015625,304.1517333984375,0.6954190135002136,0.1310706883668899,0.1194886416196823,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4913392663002014,0.050000000745058,0.0489250943064689,293.27886962890625,297.1499938964844,293.1499938964844,0.0340114794671535,-878.9740600585938,304.1629333496094,0.5836908221244812,0.0775365158915519,0.0559339933097362,293.1814880371094,297.1499938964844,293.1499938964844,0.3083471953868866,-5916.75244140625,304.1551208496094,0.9990000128746032,0.4718422889709472,0.3767488598823547,293.3105163574219,297.1499938964844,293.1499938964844,0.0067158197052776,-2364.432373046875,299.6014709472656,0.4913392663002014,0.050000000745058,0.2320795953273773,291.16168212890625,291.1499938964844,263.8533020019531,261.83935546875,281.4081420898437,294.1902160644531,291.1596069335937,1.0,0.2360431253910064,0.7362322807312012,0.7362322807312012,1.0,1.0,-0.9998846650123596,0.4216096699237823,0.5782749652862549,0.1474861204624176,0.0,0.0,0.4429361820220947,45.41300201416016,49.0,-23.86515617370605,-9785.177734375,133.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,307.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.2206330895423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665699064731598,0.3665748238563537,-4.9176596803590655e-06,0.0,0.0002239145251223,0.0,0.0,18.12942695617676,0.0,0.0,0.0,0.3272093534469604,4.0,0.0,1.0
660960,293.1678161621094,297.1499938964844,293.1499938964844,0.0774096623063087,-1871.4674072265625,304.1518859863281,0.6929898262023926,0.1306037306785583,0.1191175878047943,294.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4902369379997253,0.050000000745058,0.048945378512144,293.2784729003906,297.1499938964844,293.1499938964844,0.0327594839036464,-862.8285522460938,304.1628723144531,0.5777162909507751,0.0759804546833038,0.0548722669482231,293.1849670410156,297.1499938964844,293.1499938964844,0.3109123706817627,-5957.857421875,304.1495361328125,0.9990000128746032,0.4707604944705963,0.3792901039123535,293.3121337890625,297.1499938964844,293.1499938964844,0.0066882604733109,-2357.808837890625,299.56646728515625,0.4902369379997253,0.050000000745058,0.2321757972240448,291.1534423828125,291.1499938964844,263.8507995605469,261.8397216796875,281.4050598144531,294.22808837890625,291.1515197753906,1.0,0.2369258999824524,0.7361497282981873,0.7361497282981873,1.0,1.0,-1.0013539791107178,0.4230299293994903,0.5783241391181946,0.1455276906490326,0.0,0.0,0.4435355961322784,45.89842224121094,52.0,-23.20977783203125,-9796.3095703125,135.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,307.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.2193960547447204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669253289699554,0.3669302463531494,-4.916726993542397e-06,0.0,0.0002226591022918,0.0,0.0,18.14737701416016,0.0,0.0,0.0,0.327276736497879,4.0,0.0,1.0
661020,293.171142578125,297.1499938964844,293.1499938964844,0.0767417848110199,-1859.3863525390625,304.1523742675781,0.6869176030158997,0.1294742226600647,0.1182136088609695,294.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4874304234981537,0.050000000745058,0.0489981472492218,293.2783203125,297.1499938964844,293.1499938964844,0.0302098523825407,-829.3535766601562,304.162841796875,0.5643072724342346,0.0727562829852104,0.0526853650808334,293.19561767578125,297.1499938964844,293.1499938964844,0.3175295293331146,-6062.1455078125,304.138671875,0.9990000128746032,0.4677236080169678,0.3858247101306915,293.3162536621094,297.1499938964844,293.1499938964844,0.0066310232505202,-2343.7568359375,299.4936828613281,0.4874304234981537,0.050000000745058,0.232426106929779,291.1389465332031,291.1499938964844,263.84521484375,261.8399658203125,281.404296875,294.3214111328125,291.13739013671875,1.0,0.2392899990081787,0.7359845638275146,0.7359845638275146,1.0,1.0,-1.0058494806289673,0.426676481962204,0.5791729688644409,0.1415404826402664,0.0,0.0,0.4460071325302124,47.18826675415039,55.0,-20.11742210388184,-9831.9921875,138.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72760009765625,307.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.572265625,18000.0,0.0,0.0,0.2173826247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695161044597626,0.3695210218429565,-4.923414962831885e-06,0.0,0.0002206157223554,0.0,0.0,18.323524475097656,0.0,0.0,0.0,0.3279756903648376,4.0,0.0,1.0
661080,293.171142578125,297.1499938964844,293.1499938964844,0.0767417848110199,-1859.3863525390625,304.1523742675781,0.6869176030158997,0.1294742226600647,0.1182136088609695,294.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4874304234981537,0.050000000745058,0.0489981472492218,293.2783203125,297.1499938964844,293.1499938964844,0.0302098523825407,-829.3535766601562,304.162841796875,0.5643072724342346,0.0727562829852104,0.0526853650808334,293.19561767578125,297.1499938964844,293.1499938964844,0.3175295293331146,-6062.1455078125,304.138671875,0.9990000128746032,0.4677236080169678,0.3858247101306915,293.3162536621094,297.1499938964844,293.1499938964844,0.0066310232505202,-2343.7568359375,299.4936828613281,0.4874304234981537,0.050000000745058,0.232426106929779,291.1389465332031,291.1499938964844,263.84521484375,261.8399658203125,281.404296875,294.3214111328125,291.13739013671875,1.0,0.2392899990081787,0.7359845638275146,0.7359845638275146,1.0,1.0,-1.0058494806289673,0.426676481962204,0.5791729688644409,0.1415404826402664,0.0,0.0,0.4460071325302124,47.18826675415039,55.0,-20.11742210388184,-9831.9921875,138.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72760009765625,307.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.572265625,18000.0,0.0,0.0,0.2173826247453689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695161044597626,0.3695210218429565,-4.923414962831885e-06,0.0,0.0002206157223554,0.0,0.0,18.323524475097656,0.0,0.0,0.0,0.3279756903648376,4.0,0.0,1.0
661140,293.1750793457031,297.1499938964844,293.1499938964844,0.0758858993649482,-1843.8497314453125,304.15301513671875,0.6795840859413147,0.1281452775001526,0.1171118691563606,294.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4839722514152527,0.050000000745058,0.0490648634731769,293.2789611816406,297.1499938964844,293.1499938964844,0.0275426115840673,-795.3961181640625,304.1629333496094,0.5492673516273499,0.0693806782364845,0.0503980256617069,293.21026611328125,297.1499938964844,293.1499938964844,0.3258038461208343,-6190.53125,304.1286926269531,0.9990000128746032,0.4636062681674957,0.3939328491687774,293.32147216796875,297.1499938964844,293.1499938964844,0.0065709273330867,-2328.630126953125,299.41717529296875,0.4839722514152527,0.050000000745058,0.232742577791214,291.1269226074219,291.1499938964844,263.8388977050781,261.8396301269531,281.4010314941406,294.4166564941406,291.1253967285156,1.0,0.2423071414232254,0.7358194589614868,0.7358194589614868,1.0,1.0,-1.0119717121124268,0.4310974478721618,0.5808742642402649,0.1376667618751526,0.0,0.0,0.4499007165431976,48.84536361694336,58.0,-18.093488693237305,-9883.337890625,142.92002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407470703125,307.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.728515625,18000.0,0.0,0.0,0.2161016017198562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741785287857055,0.3741834759712219,-4.939676273352234e-06,0.0,0.0002193156542489,0.0,0.0,18.65700912475586,0.0,0.0,0.0,0.3293074071407318,4.0,0.0,1.0
661200,293.1750793457031,297.1499938964844,293.1499938964844,0.0758858993649482,-1843.8497314453125,304.15301513671875,0.6795840859413147,0.1281452775001526,0.1171118691563606,294.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4839722514152527,0.050000000745058,0.0490648634731769,293.2789611816406,297.1499938964844,293.1499938964844,0.0275426115840673,-795.3961181640625,304.1629333496094,0.5492673516273499,0.0693806782364845,0.0503980256617069,293.21026611328125,297.1499938964844,293.1499938964844,0.3258038461208343,-6190.53125,304.1286926269531,0.9990000128746032,0.4636062681674957,0.3939328491687774,293.32147216796875,297.1499938964844,293.1499938964844,0.0065709273330867,-2328.630126953125,299.41717529296875,0.4839722514152527,0.050000000745058,0.232742577791214,291.1269226074219,291.1499938964844,263.8388977050781,261.8396301269531,281.4010314941406,294.4166564941406,291.1253967285156,1.0,0.2423071414232254,0.7358194589614868,0.7358194589614868,1.0,1.0,-1.0119717121124268,0.4310974478721618,0.5808742642402649,0.1376667618751526,0.0,0.0,0.4499007165431976,48.84536361694336,58.0,-18.093488693237305,-9883.337890625,142.92002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407470703125,307.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.728515625,18000.0,0.0,0.0,0.2161016017198562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741785287857055,0.3741834759712219,-4.939676273352234e-06,0.0,0.0002193156542489,0.0,0.0,18.65700912475586,0.0,0.0,0.0,0.3293074071407318,4.0,0.0,1.0
661260,293.1775817871094,297.1499938964844,293.1499938964844,0.0751269608736038,-1830.226318359375,304.1532592773437,0.6719754338264465,0.1269985884428024,0.1160930171608924,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4800133109092712,0.050000000745058,0.0491422899067401,293.2793273925781,297.1499938964844,293.1499938964844,0.0251217000186443,-758.863037109375,304.16265869140625,0.5336601734161377,0.0660386905074119,0.0481008812785148,293.227294921875,297.1499938964844,293.1499938964844,0.3354963958263397,-6339.1279296875,304.11968994140625,0.9990000128746032,0.4586308598518371,0.4031394720077514,293.3264465332031,297.1499938964844,293.1499938964844,0.0065138614736497,-2314.65185546875,299.33758544921875,0.4800133109092712,0.050000000745058,0.2331098616123199,291.1102905273437,291.1499938964844,263.8319091796875,261.8387756347656,281.3706970214844,294.46246337890625,291.1080322265625,1.0,0.2458351403474807,0.7355427145957947,0.7355427145957947,1.0,1.0,-1.0195740461349487,0.4361007213592529,0.5834733247756958,0.134168192744255,0.0,0.0,0.4562384784221649,50.7921257019043,46.0,-23.360763549804688,-9964.9306640625,148.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,307.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.541015625,18000.0,0.0,0.0,0.2156783491373062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816616237163543,0.3816665709018707,-4.966535016137641e-06,0.0,0.0002188860962633,0.0,0.0,19.20146369934082,0.0,0.0,0.0,0.3314885795116424,4.0,0.0,1.0
661320,293.1775817871094,297.1499938964844,293.1499938964844,0.0751269608736038,-1830.226318359375,304.1532592773437,0.6719754338264465,0.1269985884428024,0.1160930171608924,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4800133109092712,0.050000000745058,0.0491422899067401,293.2793273925781,297.1499938964844,293.1499938964844,0.0251217000186443,-758.863037109375,304.16265869140625,0.5336601734161377,0.0660386905074119,0.0481008812785148,293.227294921875,297.1499938964844,293.1499938964844,0.3354963958263397,-6339.1279296875,304.11968994140625,0.9990000128746032,0.4586308598518371,0.4031394720077514,293.3264465332031,297.1499938964844,293.1499938964844,0.0065138614736497,-2314.65185546875,299.33758544921875,0.4800133109092712,0.050000000745058,0.2331098616123199,291.1102905273437,291.1499938964844,263.8319091796875,261.8387756347656,281.3706970214844,294.46246337890625,291.1080322265625,1.0,0.2458351403474807,0.7355427145957947,0.7355427145957947,1.0,1.0,-1.0195740461349487,0.4361007213592529,0.5834733247756958,0.134168192744255,0.0,0.0,0.4562384784221649,50.7921257019043,46.0,-23.360763549804688,-9964.9306640625,148.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,307.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.541015625,18000.0,0.0,0.0,0.2156783491373062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816616237163543,0.3816665709018707,-4.966535016137641e-06,0.0,0.0002188860962633,0.0,0.0,19.20146369934082,0.0,0.0,0.0,0.3314885795116424,4.0,0.0,1.0
661380,293.1783752441406,297.1499938964844,293.1499938964844,0.0743910148739814,-1816.8341064453125,304.1534118652344,0.6717097163200378,0.1261357963085174,0.1152343675494194,294.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.481110006570816,0.050000000745058,0.0491208657622337,293.2784729003906,297.1499938964844,293.1499938964844,0.0227724742144346,-723.5506591796875,304.162353515625,0.5248029828071594,0.0629310756921768,0.0458606854081153,293.2385559082031,297.1499938964844,293.1499938964844,0.333722323179245,-6306.67578125,304.1333923339844,0.9990000128746032,0.4543597102165222,0.4006080329418182,293.3302917480469,297.1499938964844,293.1499938964844,0.0064397379755973,-2294.0029296875,299.264404296875,0.481110006570816,0.050000000745058,0.2330082356929779,291.1072082519531,291.1499938964844,263.8243103027344,261.83746337890625,281.34881591796875,294.47027587890625,291.10992431640625,1.0,0.2436963319778442,0.7352659702301025,0.7352659702301025,1.0,1.0,-1.0126761198043823,0.4338103234767914,0.5788658261299133,0.1305620223283767,0.0,0.0,0.4626662135124206,50.13145446777344,34.0,6.8236083984375,-9989.89453125,145.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,307.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.9375,18000.0,0.0,0.0,0.2161283940076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916769027709961,0.3916819095611572,-5.00852775076055e-06,0.0,0.0002193428517784,0.0,0.0,19.9646224975586,0.0,0.0,0.0,0.3344537913799286,4.0,0.0,1.0
661440,293.1783752441406,297.1499938964844,293.1499938964844,0.0743910148739814,-1816.8341064453125,304.1534118652344,0.6717097163200378,0.1261357963085174,0.1152343675494194,294.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.481110006570816,0.050000000745058,0.0491208657622337,293.2784729003906,297.1499938964844,293.1499938964844,0.0227724742144346,-723.5506591796875,304.162353515625,0.5248029828071594,0.0629310756921768,0.0458606854081153,293.2385559082031,297.1499938964844,293.1499938964844,0.333722323179245,-6306.67578125,304.1333923339844,0.9990000128746032,0.4543597102165222,0.4006080329418182,293.3302917480469,297.1499938964844,293.1499938964844,0.0064397379755973,-2294.0029296875,299.264404296875,0.481110006570816,0.050000000745058,0.2330082356929779,291.1072082519531,291.1499938964844,263.8243103027344,261.83746337890625,281.34881591796875,294.47027587890625,291.10992431640625,1.0,0.2436963319778442,0.7352659702301025,0.7352659702301025,1.0,1.0,-1.0126761198043823,0.4338103234767914,0.5788658261299133,0.1305620223283767,0.0,0.0,0.4626662135124206,50.13145446777344,34.0,6.8236083984375,-9989.89453125,145.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,307.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.9375,18000.0,0.0,0.0,0.2161283940076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916769027709961,0.3916819095611572,-5.00852775076055e-06,0.0,0.0002193428517784,0.0,0.0,19.9646224975586,0.0,0.0,0.0,0.3344537913799286,4.0,0.0,1.0
661500,293.17828369140625,297.1499938964844,293.1499938964844,0.0739665627479553,-1808.916015625,304.153564453125,0.6741634607315063,0.1257940530776977,0.1148585379123687,294.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4834356009960174,0.050000000745058,0.0490754209458828,293.2774658203125,297.1499938964844,293.1499938964844,0.021668579429388,-705.9708862304688,304.162109375,0.522750735282898,0.0615000911056995,0.044797096401453,293.23828125,297.1499938964844,293.1499938964844,0.3283263146877289,-6220.64990234375,304.146240234375,0.9990000128746032,0.4532875120639801,0.3951903283596039,293.3316650390625,297.1499938964844,293.1499938964844,0.0063935532234609,-2279.653076171875,299.2345886230469,0.4834356009960174,0.050000000745058,0.2327926605939865,291.12115478515625,291.1499938964844,263.8203125,261.8366394042969,281.3348999023437,294.4499206542969,291.125,1.0,0.2409365475177765,0.7351276278495789,0.7351276278495789,1.0,1.0,-1.0041348934173584,0.4301332831382751,0.5740016102790833,0.1286659687757492,0.0,0.0,0.4632171392440796,48.88436126708984,34.0,24.92691421508789,-9953.814453125,140.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,307.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.462890625,18000.0,0.0,0.0,0.2165401130914688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394078254699707,0.3940832912921905,-5.025095106248045e-06,0.0,0.0002197606809204,0.0,0.0,20.1732177734375,0.0,0.0,0.0,0.3352466821670532,4.0,0.0,1.0
661560,293.17791748046875,297.1499938964844,293.1499938964844,0.0735548511147499,-1801.21728515625,304.1536560058594,0.6781617403030396,0.1255049854516983,0.114514410495758,294.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4867256879806518,0.050000000745058,0.0490117780864238,293.2760925292969,297.1499938964844,293.1499938964844,0.0206422582268714,-689.02880859375,304.1617736816406,0.5220722556114197,0.0601551346480846,0.0437788665294647,293.2339782714844,297.1499938964844,293.1499938964844,0.3205766379833221,-6098.42919921875,304.1610412597656,0.9990000128746032,0.4530072510242462,0.3874766230583191,293.33270263671875,297.1499938964844,293.1499938964844,0.0063448706641793,-2264.30419921875,299.2065734863281,0.4867256879806518,0.050000000745058,0.2324907630681991,291.1375732421875,291.1499938964844,263.8161926269531,261.835693359375,281.3178405761719,294.4143981933594,291.14166259765625,1.0,0.2371935844421386,0.7350327968597412,0.7350327968597412,1.0,1.0,-0.992804765701294,0.4250862002372741,0.5677185654640198,0.1267167627811432,0.0,0.0,0.4623999297618866,47.15653991699219,25.0,36.18916702270508,-9887.1611328125,135.1954803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,307.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21875,18000.0,0.0,0.0,0.2169534862041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942119777202606,0.3942170143127441,-5.032427452533739e-06,0.0,0.0002201801980845,0.0,0.0,20.207773208618164,0.0,0.0,0.0,0.3353834152221679,4.0,0.0,1.0
