time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661620,293.17657470703125,297.1499938964844,293.1499938964844,0.0728212743997573,-1787.486572265625,304.1536560058594,0.6891518831253052,0.1250712126493454,0.1139372587203979,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4949854612350464,0.050000000745058,0.0488605014979839,293.2723388671875,297.1499938964844,293.1499938964844,0.0188442412763834,-657.7597045898438,304.16082763671875,0.5234105587005615,0.0577208772301673,0.0419039651751518,293.2151184082031,297.1499938964844,293.1499938964844,0.3013725876808166,-5797.2177734375,304.1893005371094,0.9990000128746032,0.4546798169612884,0.3684946894645691,293.3336181640625,297.1499938964844,293.1499938964844,0.0062471344135701,-2233.19384765625,299.1535949707031,0.4949854612350464,0.050000000745058,0.2317731827497482,291.1713562011719,291.1499938964844,263.8075866699219,261.8335876464844,281.2740783691406,294.3105163574219,291.1754150390625,1.0,0.2283476740121841,0.7348430752754211,0.7348430752754211,1.0,1.0,-0.9660391807556152,0.4129782021045685,0.5530609488487244,0.1227651238441467,0.0,0.0,0.457281619310379,43.06713485717773,28.0,44.91763305664063,-9703.16015625,121.95549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.79296875,18000.0,0.0,0.0,0.2174727171659469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891402781009674,0.3891453146934509,-5.021603101340588e-06,0.0,0.0002207071665907,0.0,0.0,19.85344886779785,0.0,0.0,0.0,0.3340131640434265,4.0,0.0,1.0
661680,293.17657470703125,297.1499938964844,293.1499938964844,0.0728212743997573,-1787.486572265625,304.1536560058594,0.6891518831253052,0.1250712126493454,0.1139372587203979,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4949854612350464,0.050000000745058,0.0488605014979839,293.2723388671875,297.1499938964844,293.1499938964844,0.0188442412763834,-657.7597045898438,304.16082763671875,0.5234105587005615,0.0577208772301673,0.0419039651751518,293.2151184082031,297.1499938964844,293.1499938964844,0.3013725876808166,-5797.2177734375,304.1893005371094,0.9990000128746032,0.4546798169612884,0.3684946894645691,293.3336181640625,297.1499938964844,293.1499938964844,0.0062471344135701,-2233.19384765625,299.1535949707031,0.4949854612350464,0.050000000745058,0.2317731827497482,291.1713562011719,291.1499938964844,263.8075866699219,261.8335876464844,281.2740783691406,294.3105163574219,291.1754150390625,1.0,0.2283476740121841,0.7348430752754211,0.7348430752754211,1.0,1.0,-0.9660391807556152,0.4129782021045685,0.5530609488487244,0.1227651238441467,0.0,0.0,0.457281619310379,43.06713485717773,28.0,44.91763305664063,-9703.16015625,121.95549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.79296875,18000.0,0.0,0.0,0.2174727171659469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891402781009674,0.3891453146934509,-5.021603101340588e-06,0.0,0.0002207071665907,0.0,0.0,19.85344886779785,0.0,0.0,0.0,0.3340131640434265,4.0,0.0,1.0
661740,293.1745910644531,297.1499938964844,293.1499938964844,0.0723433867096901,-1778.6168212890625,304.1532287597656,0.69753497838974,0.1247992068529129,0.1135612577199935,294.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.5012430548667908,0.050000000745058,0.0487576872110366,293.267333984375,297.1499938964844,293.1499938964844,0.0174288172274827,-631.5828857421875,304.1595764160156,0.5230772495269775,0.0556332729756832,0.0403060615062713,293.19049072265625,297.1499938964844,293.1499938964844,0.2873704135417938,-5579.95068359375,304.1990051269531,0.9990000128746032,0.4580294489860534,0.3550119996070862,293.3332214355469,297.1499938964844,293.1499938964844,0.0061640320345759,-2207.26953125,299.0999755859375,0.5012430548667908,0.050000000745058,0.2312854677438736,291.19415283203125,291.1499938964844,263.7986145019531,261.8311462402344,281.2144775390625,294.1973571777344,291.1946105957031,1.0,0.2224280834197998,0.7346534132957458,0.7346534132957458,1.0,1.0,-0.946773648262024,0.4045110940933227,0.5422625541687012,0.1192823350429534,0.0,0.0,0.4495431780815124,40.268314361572266,31.0,23.948320388793945,-9535.486328125,113.03644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,307.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.55078125,18000.0,0.0,0.0,0.2172831892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789125382900238,0.3789175152778625,-4.984054612577893e-06,0.0,0.0002205148193752,0.0,0.0,19.09454917907715,0.0,0.0,0.0,0.3310534060001373,4.0,0.0,1.0
661800,293.1745910644531,297.1499938964844,293.1499938964844,0.0723433867096901,-1778.6168212890625,304.1532287597656,0.69753497838974,0.1247992068529129,0.1135612577199935,294.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.5012430548667908,0.050000000745058,0.0487576872110366,293.267333984375,297.1499938964844,293.1499938964844,0.0174288172274827,-631.5828857421875,304.1595764160156,0.5230772495269775,0.0556332729756832,0.0403060615062713,293.19049072265625,297.1499938964844,293.1499938964844,0.2873704135417938,-5579.95068359375,304.1990051269531,0.9990000128746032,0.4580294489860534,0.3550119996070862,293.3332214355469,297.1499938964844,293.1499938964844,0.0061640320345759,-2207.26953125,299.0999755859375,0.5012430548667908,0.050000000745058,0.2312854677438736,291.19415283203125,291.1499938964844,263.7986145019531,261.8311462402344,281.2144775390625,294.1973571777344,291.1946105957031,1.0,0.2224280834197998,0.7346534132957458,0.7346534132957458,1.0,1.0,-0.946773648262024,0.4045110940933227,0.5422625541687012,0.1192823350429534,0.0,0.0,0.4495431780815124,40.268314361572266,31.0,23.948320388793945,-9535.486328125,113.03644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,307.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.55078125,18000.0,0.0,0.0,0.2172831892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789125382900238,0.3789175152778625,-4.984054612577893e-06,0.0,0.0002205148193752,0.0,0.0,19.09454917907715,0.0,0.0,0.0,0.3310534060001373,4.0,0.0,1.0
661860,293.17218017578125,297.1499938964844,293.1499938964844,0.0721913427114486,-1776.0321044921875,304.15240478515625,0.7028006911277771,0.1246648430824279,0.1133538037538528,294.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5052379965782166,0.050000000745058,0.0486978292465209,293.26153564453125,297.1499938964844,293.1499938964844,0.0163463987410068,-610.6804809570312,304.158203125,0.5208224654197693,0.053832434117794,0.0389592088758945,293.1700134277344,297.1499938964844,293.1499938964844,0.2790987491607666,-5453.9072265625,304.1962585449219,0.9990000128746032,0.4611628651618957,0.3469201028347015,293.3318786621094,297.1499938964844,293.1499938964844,0.0060991398058831,-2188.767333984375,299.0384826660156,0.5052379965782166,0.050000000745058,0.231001541018486,291.1893920898437,291.1499938964844,263.7892761230469,261.8284606933594,281.154052734375,294.1077575683594,291.18798828125,1.0,0.2187497913837433,0.734787106513977,0.734787106513977,1.0,1.0,-0.934781551361084,0.3995771110057831,0.5352044105529785,0.1163677871227264,0.0,0.0,0.4444546401500702,38.617977142333984,34.0,-2.842201471328736,-9435.2744140625,107.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,307.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.69140625,18000.0,0.0,0.0,0.2164243757724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706979155540466,0.370702862739563,-4.94512232762645e-06,0.0,0.0002196432178607,0.0,0.0,18.46684837341309,0.0,0.0,0.0,0.3285735547542572,4.0,0.0,1.0
661920,293.17218017578125,297.1499938964844,293.1499938964844,0.0721913427114486,-1776.0321044921875,304.15240478515625,0.7028006911277771,0.1246648430824279,0.1133538037538528,294.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5052379965782166,0.050000000745058,0.0486978292465209,293.26153564453125,297.1499938964844,293.1499938964844,0.0163463987410068,-610.6804809570312,304.158203125,0.5208224654197693,0.053832434117794,0.0389592088758945,293.1700134277344,297.1499938964844,293.1499938964844,0.2790987491607666,-5453.9072265625,304.1962585449219,0.9990000128746032,0.4611628651618957,0.3469201028347015,293.3318786621094,297.1499938964844,293.1499938964844,0.0060991398058831,-2188.767333984375,299.0384826660156,0.5052379965782166,0.050000000745058,0.231001541018486,291.1893920898437,291.1499938964844,263.7892761230469,261.8284606933594,281.154052734375,294.1077575683594,291.18798828125,1.0,0.2187497913837433,0.734787106513977,0.734787106513977,1.0,1.0,-0.934781551361084,0.3995771110057831,0.5352044105529785,0.1163677871227264,0.0,0.0,0.4444546401500702,38.617977142333984,34.0,-2.842201471328736,-9435.2744140625,107.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,307.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.69140625,18000.0,0.0,0.0,0.2164243757724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706979155540466,0.370702862739563,-4.94512232762645e-06,0.0,0.0002196432178607,0.0,0.0,18.46684837341309,0.0,0.0,0.0,0.3285735547542572,4.0,0.0,1.0
661980,293.1695556640625,297.1499938964844,293.1499938964844,0.0722018033266067,-1776.4720458984375,304.1515808105469,0.705445408821106,0.1246332898736,0.1132777780294418,294.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5072416067123413,0.050000000745058,0.048669446259737,293.255615234375,297.1499938964844,293.1499938964844,0.0154523225501179,-592.6488647460938,304.1569519042969,0.5168640613555908,0.0522096194326877,0.0377753339707851,293.1554260253906,297.1499938964844,293.1499938964844,0.2750169038772583,-5394.13720703125,304.1875305175781,0.9990000128746032,0.4636234939098358,0.3430148959159851,293.3300170898437,297.1499938964844,293.1499938964844,0.006043610163033,-2173.521484375,298.9757995605469,0.5072416067123413,0.050000000745058,0.2308669090270996,291.17694091796875,291.1499938964844,263.7796936035156,261.8255615234375,281.0986328125,294.0416564941406,291.17498779296875,1.0,0.2169219553470611,0.7349207997322083,0.7349207997322083,1.0,1.0,-0.9283849596977234,0.3972783386707306,0.5311065912246704,0.1139485463500022,0.0,0.0,0.4416475892066955,37.81199645996094,37.0,-15.941473960876465,-9395.681640625,105.1458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,307.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0546875,18000.0,0.0,0.0,0.2151586711406707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659037351608276,0.3659086525440216,-4.920060291624395e-06,0.0,0.0002183587057515,0.0,0.0,18.09795570373535,0.0,0.0,0.0,0.327089250087738,4.0,0.0,1.0
662040,293.1695556640625,297.1499938964844,293.1499938964844,0.0722018033266067,-1776.4720458984375,304.1515808105469,0.705445408821106,0.1246332898736,0.1132777780294418,294.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5072416067123413,0.050000000745058,0.048669446259737,293.255615234375,297.1499938964844,293.1499938964844,0.0154523225501179,-592.6488647460938,304.1569519042969,0.5168640613555908,0.0522096194326877,0.0377753339707851,293.1554260253906,297.1499938964844,293.1499938964844,0.2750169038772583,-5394.13720703125,304.1875305175781,0.9990000128746032,0.4636234939098358,0.3430148959159851,293.3300170898437,297.1499938964844,293.1499938964844,0.006043610163033,-2173.521484375,298.9757995605469,0.5072416067123413,0.050000000745058,0.2308669090270996,291.17694091796875,291.1499938964844,263.7796936035156,261.8255615234375,281.0986328125,294.0416564941406,291.17498779296875,1.0,0.2169219553470611,0.7349207997322083,0.7349207997322083,1.0,1.0,-0.9283849596977234,0.3972783386707306,0.5311065912246704,0.1139485463500022,0.0,0.0,0.4416475892066955,37.81199645996094,37.0,-15.941473960876465,-9395.681640625,105.1458969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,307.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0546875,18000.0,0.0,0.0,0.2151586711406707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659037351608276,0.3659086525440216,-4.920060291624395e-06,0.0,0.0002183587057515,0.0,0.0,18.09795570373535,0.0,0.0,0.0,0.327089250087738,4.0,0.0,1.0
662100,293.1682434082031,297.1499938964844,293.1499938964844,0.0722490549087524,-1777.466552734375,304.1512145996094,0.7058864235877991,0.1246437653899192,0.113275907933712,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5075615048408508,0.050000000745058,0.0486650206148624,293.252685546875,297.1499938964844,293.1499938964844,0.0150558156892657,-584.4027709960938,304.1564025878906,0.5143255591392517,0.0514483526349067,0.0372287295758724,293.15045166015625,297.1499938964844,293.1499938964844,0.2743186354637146,-5385.41748046875,304.1819763183594,0.9990000128746032,0.464533656835556,0.3424007296562195,293.3290100097656,297.1499938964844,293.1499938964844,0.0060181962326169,-2166.692138671875,298.9442443847656,0.5075615048408508,0.050000000745058,0.2308458983898162,291.1692199707031,291.1499938964844,263.7748413085937,261.8240661621094,281.07305908203125,294.0162048339844,291.16705322265625,1.0,0.2165972739458084,0.7349876165390015,0.7349876165390015,1.0,1.0,-0.9269582629203796,0.3969499468803406,0.5300083160400391,0.1129237711429596,0.0,0.0,0.4411400854587555,37.67153549194336,37.0,-19.737335205078125,-9393.76953125,104.62377166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,307.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.79296875,18000.0,0.0,0.0,0.2144612222909927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646821975708008,0.3646871149539947,-4.912481472274521e-06,0.0,0.000217650871491,0.0,0.0,18.000661849975586,0.0,0.0,0.0,0.3266959190368652,4.0,0.0,1.0
662160,293.1669616699219,297.1499938964844,293.1499938964844,0.0723154693841934,-1778.8101806640625,304.15087890625,0.7058009505271912,0.1246661618351936,0.113291822373867,294.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5074750185012817,0.050000000745058,0.0486662313342094,293.2497863769531,297.1499938964844,293.1499938964844,0.0146858878433704,-576.5576782226562,304.1559143066406,0.5114759802818298,0.0507144667208194,0.0367067977786064,293.14697265625,297.1499938964844,293.1499938964844,0.2744040787220001,-5388.99609375,304.176025390625,0.9990000128746032,0.4652124941349029,0.3425666689872741,293.3280029296875,297.1499938964844,293.1499938964844,0.0059939487837255,-2160.233642578125,298.91259765625,0.5074750185012817,0.050000000745058,0.2308516353368759,291.16094970703125,291.1499938964844,263.7698974609375,261.8225402832031,281.0492248535156,293.9950866699219,291.1587219238281,1.0,0.2166155278682708,0.7349793910980225,0.7349793910980225,1.0,1.0,-0.926557719707489,0.3970806300640106,0.529477059841156,0.1120074540376663,0.0,0.0,0.4412390291690826,37.68279266357422,40.0,-21.95786094665528,-9402.447265625,104.55745697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,307.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.2137683629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642825782299042,0.3642874956130981,-4.908252776658628e-06,0.0,0.0002169477229472,0.0,0.0,17.963119506835938,0.0,0.0,0.0,0.326541543006897,4.0,0.0,1.0
662220,293.1644897460937,297.1499938964844,293.1499938964844,0.0724831819534301,-1782.1165771484375,304.1502990722656,0.7042732238769531,0.1247335150837898,0.1133622229099273,294.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5062708854675293,0.050000000745058,0.0486831218004226,293.2442932128906,297.1499938964844,293.1499938964844,0.0141412448137998,-565.0065307617188,304.145263671875,0.5063278079032898,0.050000000745058,0.035968143492937,293.1442565917969,297.1499938964844,293.1499938964844,0.2765834331512451,-5427.42626953125,304.1637268066406,0.9990000128746032,0.4658507108688354,0.3448945879936218,293.3261108398437,297.1499938964844,293.1499938964844,0.0059477556496858,-2147.960693359375,298.8493347167969,0.5062708854675293,0.050000000745058,0.2309317737817764,291.1443176269531,291.1499938964844,263.7599792480469,261.81939697265625,281.0058288574219,293.964599609375,291.14215087890625,1.0,0.2175647914409637,0.7349628806114197,0.7349628806114197,1.0,1.0,-0.9286644458770752,0.3986653387546539,0.5299991369247437,0.110527366399765,0.0,0.0,0.443111777305603,38.09748840332031,43.0,-23.282583236694336,-9447.9248046875,105.65668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58984375,18000.0,0.0,0.0,0.2125334441661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658164739608764,0.365821361541748,-4.909644303552341e-06,0.0,0.0002156944246962,0.0,0.0,18.058252334594727,0.0,0.0,0.0,0.3269160389900207,4.0,0.0,1.0
662280,293.1644897460937,297.1499938964844,293.1499938964844,0.0724831819534301,-1782.1165771484375,304.1502990722656,0.7042732238769531,0.1247335150837898,0.1133622229099273,294.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5062708854675293,0.050000000745058,0.0486831218004226,293.2442932128906,297.1499938964844,293.1499938964844,0.0141412448137998,-565.0065307617188,304.145263671875,0.5063278079032898,0.050000000745058,0.035968143492937,293.1442565917969,297.1499938964844,293.1499938964844,0.2765834331512451,-5427.42626953125,304.1637268066406,0.9990000128746032,0.4658507108688354,0.3448945879936218,293.3261108398437,297.1499938964844,293.1499938964844,0.0059477556496858,-2147.960693359375,298.8493347167969,0.5062708854675293,0.050000000745058,0.2309317737817764,291.1443176269531,291.1499938964844,263.7599792480469,261.81939697265625,281.0058288574219,293.964599609375,291.14215087890625,1.0,0.2175647914409637,0.7349628806114197,0.7349628806114197,1.0,1.0,-0.9286644458770752,0.3986653387546539,0.5299991369247437,0.110527366399765,0.0,0.0,0.443111777305603,38.09748840332031,43.0,-23.282583236694336,-9447.9248046875,105.65668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58984375,18000.0,0.0,0.0,0.2125334441661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658164739608764,0.365821361541748,-4.909644303552341e-06,0.0,0.0002156944246962,0.0,0.0,18.058252334594727,0.0,0.0,0.0,0.3269160389900207,4.0,0.0,1.0
662340,293.16229248046875,297.1499938964844,293.1499938964844,0.0726800188422203,-1785.9376220703125,304.1498718261719,0.7012914419174194,0.1248139888048172,0.113463670015335,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5040051937103271,0.050000000745058,0.0487159229815006,293.2402648925781,297.1499938964844,293.1499938964844,0.014114617370069,-564.9823608398438,304.1221923828125,0.5040048360824585,0.050000000745058,0.0359813421964645,293.146484375,297.1499938964844,293.1499938964844,0.2809750437736511,-5499.9365234375,304.15185546875,0.9990000128746032,0.4655558168888092,0.3493740558624267,293.3245544433594,297.1499938964844,293.1499938964844,0.0059038111940026,-2136.308349609375,298.7857666015625,0.5040051937103271,0.050000000745058,0.2310873717069625,291.127685546875,291.1499938964844,263.75,261.81622314453125,280.9703063964844,293.9526062011719,291.1255798339844,1.0,0.2195582240819931,0.7349464297294617,0.7349464297294617,1.0,1.0,-0.934403121471405,0.4018958508968353,0.5325072407722473,0.1095105484127998,0.0,0.0,0.4472009539604187,38.947513580322266,46.0,-23.116395950317383,-9525.7470703125,108.22801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.03125,18000.0,0.0,0.0,0.2117131501436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703546524047851,0.3703595995903015,-4.923633696307661e-06,0.0,0.0002148619387298,0.0,0.0,18.374187469482425,0.0,0.0,0.0,0.3281795680522918,4.0,0.0,1.0
662400,293.16229248046875,297.1499938964844,293.1499938964844,0.0726800188422203,-1785.9376220703125,304.1498718261719,0.7012914419174194,0.1248139888048172,0.113463670015335,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5040051937103271,0.050000000745058,0.0487159229815006,293.2402648925781,297.1499938964844,293.1499938964844,0.014114617370069,-564.9823608398438,304.1221923828125,0.5040048360824585,0.050000000745058,0.0359813421964645,293.146484375,297.1499938964844,293.1499938964844,0.2809750437736511,-5499.9365234375,304.15185546875,0.9990000128746032,0.4655558168888092,0.3493740558624267,293.3245544433594,297.1499938964844,293.1499938964844,0.0059038111940026,-2136.308349609375,298.7857666015625,0.5040051937103271,0.050000000745058,0.2310873717069625,291.127685546875,291.1499938964844,263.75,261.81622314453125,280.9703063964844,293.9526062011719,291.1255798339844,1.0,0.2195582240819931,0.7349464297294617,0.7349464297294617,1.0,1.0,-0.934403121471405,0.4018958508968353,0.5325072407722473,0.1095105484127998,0.0,0.0,0.4472009539604187,38.947513580322266,46.0,-23.116395950317383,-9525.7470703125,108.22801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.03125,18000.0,0.0,0.0,0.2117131501436233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703546524047851,0.3703595995903015,-4.923633696307661e-06,0.0,0.0002148619387298,0.0,0.0,18.374187469482425,0.0,0.0,0.0,0.3281795680522918,4.0,0.0,1.0
662460,293.1603698730469,297.1499938964844,293.1499938964844,0.0728803128004074,-1789.78369140625,304.14959716796875,0.6970386505126953,0.1248949840664863,0.1135821938514709,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.500869870185852,0.050000000745058,0.0487636364996433,293.2371826171875,297.1499938964844,293.1499938964844,0.0140955476090312,-565.135498046875,304.0982971191406,0.500869870185852,0.050000000745058,0.0360166542232036,293.153076171875,297.1499938964844,293.1499938964844,0.2873416244983673,-5602.4541015625,304.1406555175781,0.9990000128746032,0.4643162190914154,0.3557897508144378,293.3233337402344,297.1499938964844,293.1499938964844,0.0058608860708773,-2124.7587890625,298.72235107421875,0.500869870185852,0.050000000745058,0.2313136905431747,291.11285400390625,291.1499938964844,263.7387084960937,261.8118896484375,280.9418334960937,293.9545288085937,291.1111145019531,1.0,0.2224020957946777,0.7347975373268127,0.7347975373268127,1.0,1.0,-0.9426156282424928,0.4062056243419647,0.5364099740982056,0.1088471487164497,0.0,0.0,0.4531717002391815,40.19830322265625,49.0,-20.42899703979492,-9627.369140625,112.00981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.830078125,18000.0,0.0,0.0,0.2115173935890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777298927307129,0.3777348697185516,-4.950316906615626e-06,0.0,0.0002146632759831,0.0,0.0,18.90715980529785,0.0,0.0,0.0,0.3303068876266479,4.0,0.0,1.0
662520,293.1603698730469,297.1499938964844,293.1499938964844,0.0728803128004074,-1789.78369140625,304.14959716796875,0.6970386505126953,0.1248949840664863,0.1135821938514709,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.500869870185852,0.050000000745058,0.0487636364996433,293.2371826171875,297.1499938964844,293.1499938964844,0.0140955476090312,-565.135498046875,304.0982971191406,0.500869870185852,0.050000000745058,0.0360166542232036,293.153076171875,297.1499938964844,293.1499938964844,0.2873416244983673,-5602.4541015625,304.1406555175781,0.9990000128746032,0.4643162190914154,0.3557897508144378,293.3233337402344,297.1499938964844,293.1499938964844,0.0058608860708773,-2124.7587890625,298.72235107421875,0.500869870185852,0.050000000745058,0.2313136905431747,291.11285400390625,291.1499938964844,263.7387084960937,261.8118896484375,280.9418334960937,293.9545288085937,291.1111145019531,1.0,0.2224020957946777,0.7347975373268127,0.7347975373268127,1.0,1.0,-0.9426156282424928,0.4062056243419647,0.5364099740982056,0.1088471487164497,0.0,0.0,0.4531717002391815,40.19830322265625,49.0,-20.42899703979492,-9627.369140625,112.00981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.830078125,18000.0,0.0,0.0,0.2115173935890197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777298927307129,0.3777348697185516,-4.950316906615626e-06,0.0,0.0002146632759831,0.0,0.0,18.90715980529785,0.0,0.0,0.0,0.3303068876266479,4.0,0.0,1.0
662580,293.15869140625,297.1499938964844,293.1499938964844,0.0730749145150184,-1793.49072265625,304.1494140625,0.6918398141860962,0.1249707788228988,0.1137090399861335,294.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4971337020397186,0.050000000745058,0.0488241165876388,293.2345275878906,297.1499938964844,293.1499938964844,0.0140808941796422,-565.356201171875,304.0745849609375,0.4971337020397186,0.050000000745058,0.0360613279044628,293.1634826660156,297.1499938964844,293.1499938964844,0.2953316867351532,-5729.0634765625,304.1304931640625,0.9990000128746032,0.4621331095695495,0.3637607395648956,293.322509765625,297.1499938964844,293.1499938964844,0.0058186841197311,-2113.209228515625,298.6590270996094,0.4971337020397186,0.050000000745058,0.2316005825996399,291.10015869140625,291.1499938964844,263.7249450683594,261.8054504394531,280.9179382324219,293.96588134765625,291.09869384765625,1.0,0.2259334921836853,0.7346486449241638,0.7346486449241638,1.0,1.0,-0.9528040885925292,0.4113707840442657,0.5414332747459412,0.1085462868213653,0.0,0.0,0.460687905550003,41.79246139526367,52.0,-17.654441833496094,-9746.55859375,116.84893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.59375,18000.0,0.0,0.0,0.2120914012193679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38751021027565,0.3875152170658111,-4.988778528058901e-06,0.0,0.0002152458182536,0.0,0.0,19.63716506958008,0.0,0.0,0.0,0.3332048654556274,4.0,0.0,1.0
662640,293.15869140625,297.1499938964844,293.1499938964844,0.0730749145150184,-1793.49072265625,304.1494140625,0.6918398141860962,0.1249707788228988,0.1137090399861335,294.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4971337020397186,0.050000000745058,0.0488241165876388,293.2345275878906,297.1499938964844,293.1499938964844,0.0140808941796422,-565.356201171875,304.0745849609375,0.4971337020397186,0.050000000745058,0.0360613279044628,293.1634826660156,297.1499938964844,293.1499938964844,0.2953316867351532,-5729.0634765625,304.1304931640625,0.9990000128746032,0.4621331095695495,0.3637607395648956,293.322509765625,297.1499938964844,293.1499938964844,0.0058186841197311,-2113.209228515625,298.6590270996094,0.4971337020397186,0.050000000745058,0.2316005825996399,291.10015869140625,291.1499938964844,263.7249450683594,261.8054504394531,280.9179382324219,293.96588134765625,291.09869384765625,1.0,0.2259334921836853,0.7346486449241638,0.7346486449241638,1.0,1.0,-0.9528040885925292,0.4113707840442657,0.5414332747459412,0.1085462868213653,0.0,0.0,0.460687905550003,41.79246139526367,52.0,-17.654441833496094,-9746.55859375,116.84893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.59375,18000.0,0.0,0.0,0.2120914012193679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38751021027565,0.3875152170658111,-4.988778528058901e-06,0.0,0.0002152458182536,0.0,0.0,19.63716506958008,0.0,0.0,0.0,0.3332048654556274,4.0,0.0,1.0
662700,293.157958984375,297.1499938964844,293.1499938964844,0.0731693506240844,-1795.2806396484375,304.1493530273437,0.6889843344688416,0.1250062435865402,0.1137743145227432,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.495109885931015,0.050000000745058,0.0488585270941257,293.2333068847656,297.1499938964844,293.1499938964844,0.0140751646831631,-565.4906005859375,304.0628967285156,0.495109885931015,0.050000000745058,0.0360867418348789,293.169921875,297.1499938964844,293.1499938964844,0.2998343110084533,-5799.7109375,304.1258544921875,0.9990000128746032,0.4607003629207611,0.3682187795639038,293.3222351074219,297.1499938964844,293.1499938964844,0.0057977014221251,-2107.393310546875,298.6273498535156,0.495109885931015,0.050000000745058,0.2317638099193573,291.09454345703125,291.1499938964844,263.7171936035156,261.8014831542969,280.9077453613281,293.9745788574219,291.0932006835937,1.0,0.2279102355241775,0.7345741987228394,0.7345741987228394,1.0,1.0,-0.9585000872612,0.4142053723335266,0.5442947149276733,0.1085326522588729,0.0,0.0,0.4649559557437897,42.701751708984375,52.0,-16.173608779907227,-9811.763671875,119.62247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,307.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.94140625,18000.0,0.0,0.0,0.2126921117305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932524025440216,0.3932574093341827,-5.012435849494068e-06,0.0,0.0002158554561901,0.0,0.0,20.076526641845703,0.0,0.0,0.0,0.3349261581897735,4.0,0.0,1.0
662760,293.1572570800781,297.1499938964844,293.1499938964844,0.0732606202363967,-1797.0037841796875,304.1492919921875,0.6860061287879944,0.1250402629375457,0.1138405203819274,294.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.4930095970630646,0.050000000745058,0.0488954149186611,293.23211669921875,297.1499938964844,293.1499938964844,0.0140702333301305,-565.6329956054688,304.0513610839844,0.4930095970630646,0.050000000745058,0.0361139886081218,293.1770324707031,297.1499938964844,293.1499938964844,0.3046217560768127,-5874.3642578125,304.1215515136719,0.9990000128746032,0.4590499103069305,0.3729389607906341,293.3220520019531,297.1499938964844,293.1499938964844,0.0057767508551478,-2101.524658203125,298.5957336425781,0.4930095970630646,0.050000000745058,0.2319387942552566,291.0895080566406,291.1499938964844,263.7088928222656,261.7970275878906,280.8990478515625,293.9851989746094,291.0883483886719,1.0,0.2300053685903549,0.7344446778297424,0.7344446778297424,1.0,1.0,-0.9645313024520874,0.4171662330627441,0.5473650693893433,0.1086037307977676,0.0,0.0,0.4694967269897461,43.67791748046875,55.0,-14.495282173156738,-9879.9326171875,122.61190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,307.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.78515625,18000.0,0.0,0.0,0.2135072350502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995064198970794,0.399511456489563,-5.039006737206364e-06,0.0,0.000216682703467,0.0,0.0,20.56398582458496,0.0,0.0,0.0,0.3368146121501922,4.0,0.0,1.0
662820,293.1560363769531,297.1499938964844,293.1499938964844,0.073431558907032,-1800.2080078125,304.1492614746094,0.6798011064529419,0.1251048296689987,0.1139758750796318,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.4886239767074585,0.050000000745058,0.0489759296178817,293.22979736328125,297.1499938964844,293.1499938964844,0.0140622043982148,-565.923583984375,304.0287780761719,0.4886239767074585,0.050000000745058,0.0361734554171562,293.19305419921875,297.1499938964844,293.1499938964844,0.3149222135543823,-6033.55126953125,304.1139221191406,0.9990000128746032,0.455118328332901,0.3830395638942718,293.3218688964844,297.1499938964844,293.1499938964844,0.0057347724214196,-2089.5517578125,298.53289794921875,0.4886239767074585,0.050000000745058,0.2323207259178161,291.0815734863281,291.1499938964844,263.6907958984375,261.78680419921875,280.88623046875,294.0120849609375,291.080810546875,1.0,0.2344979345798492,0.734185516834259,0.734185516834259,1.0,1.0,-0.9774420857429504,0.4234032332897186,0.5540388226509094,0.1090537384152412,0.0,0.0,0.4791834354400635,45.81270217895508,58.0,-10.706169128417969,-10023.0947265625,129.19393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.623046875,18000.0,0.0,0.0,0.215783342719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133182466030121,0.4133233428001404,-5.100483122078003e-06,0.0,0.0002189926744904,0.0,0.0,21.673812866210938,0.0,0.0,0.0,0.3410364389419555,4.0,0.0,1.0
662880,293.1560363769531,297.1499938964844,293.1499938964844,0.073431558907032,-1800.2080078125,304.1492614746094,0.6798011064529419,0.1251048296689987,0.1139758750796318,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.4886239767074585,0.050000000745058,0.0489759296178817,293.22979736328125,297.1499938964844,293.1499938964844,0.0140622043982148,-565.923583984375,304.0287780761719,0.4886239767074585,0.050000000745058,0.0361734554171562,293.19305419921875,297.1499938964844,293.1499938964844,0.3149222135543823,-6033.55126953125,304.1139221191406,0.9990000128746032,0.455118328332901,0.3830395638942718,293.3218688964844,297.1499938964844,293.1499938964844,0.0057347724214196,-2089.5517578125,298.53289794921875,0.4886239767074585,0.050000000745058,0.2323207259178161,291.0815734863281,291.1499938964844,263.6907958984375,261.78680419921875,280.88623046875,294.0120849609375,291.080810546875,1.0,0.2344979345798492,0.734185516834259,0.734185516834259,1.0,1.0,-0.9774420857429504,0.4234032332897186,0.5540388226509094,0.1090537384152412,0.0,0.0,0.4791834354400635,45.81270217895508,58.0,-10.706169128417969,-10023.0947265625,129.19393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.623046875,18000.0,0.0,0.0,0.215783342719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133182466030121,0.4133233428001404,-5.100483122078003e-06,0.0,0.0002189926744904,0.0,0.0,21.673812866210938,0.0,0.0,0.0,0.3410364389419555,4.0,0.0,1.0
662940,293.15496826171875,297.1499938964844,293.1499938964844,0.0735867694020271,-1803.0841064453125,304.14923095703125,0.6734501719474792,0.1251674890518188,0.1141160652041435,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.4840233922004699,0.050000000745058,0.0490641966462135,293.2275085449219,297.1499938964844,293.1499938964844,0.0140563072636723,-566.2105102539062,304.007080078125,0.4840233922004699,0.050000000745058,0.0362386479973793,293.2109375,297.1499938964844,293.1499938964844,0.325983315706253,-6202.56396484375,304.1075439453125,0.9990000128746032,0.4504064619541168,0.3938156068325043,293.3219299316406,297.1499938964844,293.1499938964844,0.0056925672106444,-2077.215087890625,298.4707336425781,0.4840233922004699,0.050000000745058,0.2327394336462021,291.0766296386719,291.1499938964844,263.6708374023437,261.77496337890625,280.8804016113281,294.0465393066406,291.0762939453125,1.0,0.2393074035644531,0.7339263558387756,0.7339263558387756,1.0,1.0,-0.9912298321723938,0.429919421672821,0.5613104104995728,0.1099689453840255,0.0,0.0,0.4893283545970917,48.15919876098633,46.0,-6.551760196685791,-10171.8974609375,136.50038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,307.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.701171875,18000.0,0.0,0.0,0.2188709378242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284313321113586,0.4284365177154541,-5.171842531126458e-06,0.0,0.0002221261820523,0.0,0.0,22.941436767578125,0.0,0.0,0.0,0.3457368016242981,4.0,0.0,1.0
663000,293.15496826171875,297.1499938964844,293.1499938964844,0.0735867694020271,-1803.0841064453125,304.14923095703125,0.6734501719474792,0.1251674890518188,0.1141160652041435,294.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.4840233922004699,0.050000000745058,0.0490641966462135,293.2275085449219,297.1499938964844,293.1499938964844,0.0140563072636723,-566.2105102539062,304.007080078125,0.4840233922004699,0.050000000745058,0.0362386479973793,293.2109375,297.1499938964844,293.1499938964844,0.325983315706253,-6202.56396484375,304.1075439453125,0.9990000128746032,0.4504064619541168,0.3938156068325043,293.3219299316406,297.1499938964844,293.1499938964844,0.0056925672106444,-2077.215087890625,298.4707336425781,0.4840233922004699,0.050000000745058,0.2327394336462021,291.0766296386719,291.1499938964844,263.6708374023437,261.77496337890625,280.8804016113281,294.0465393066406,291.0762939453125,1.0,0.2393074035644531,0.7339263558387756,0.7339263558387756,1.0,1.0,-0.9912298321723938,0.429919421672821,0.5613104104995728,0.1099689453840255,0.0,0.0,0.4893283545970917,48.15919876098633,46.0,-6.551760196685791,-10171.8974609375,136.50038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,307.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.701171875,18000.0,0.0,0.0,0.2188709378242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284313321113586,0.4284365177154541,-5.171842531126458e-06,0.0,0.0002221261820523,0.0,0.0,22.941436767578125,0.0,0.0,0.0,0.3457368016242981,4.0,0.0,1.0
663060,293.15380859375,297.1499938964844,293.1499938964844,0.0735790282487869,-1802.7601318359373,304.1495056152344,0.6743031740188599,0.1252788752317428,0.1141898557543754,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.484516829252243,0.050000000745058,0.0490545965731143,293.22479248046875,297.1499938964844,293.1499938964844,0.0139861926436424,-564.7916259765625,303.9877319335937,0.484516829252243,0.050000000745058,0.0362315587699413,293.22296142578125,297.1499938964844,293.1499938964844,0.3253959715366363,-6186.8359375,304.123291015625,0.9990000128746032,0.4463899135589599,0.392659068107605,293.3218994140625,297.1499938964844,293.1499938964844,0.005635108333081,-2058.64599609375,298.4149475097656,0.484516829252243,0.050000000745058,0.2326938956975937,291.0859680175781,291.1499938964844,263.6492004394531,261.7616271972656,280.8729553222656,294.0610046386719,291.0896301269531,1.0,0.2382607758045196,0.733596682548523,0.733596682548523,1.0,1.0,-0.9898633360862732,0.4294827580451965,0.5603805184364319,0.1090488284826278,0.0,0.0,0.4976505637168884,47.891075134277344,34.0,21.090490341186523,-10237.5107421875,135.7076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5666198730469,307.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.712890625,18000.0,0.0,0.0,0.2225487530231475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431037604808807,0.4431090056896209,-5.248630714049796e-06,0.0,0.0002258586901007,0.0,0.0,24.241363525390625,0.0,0.0,0.0,0.3503930270671844,4.0,0.0,1.0
663120,293.15380859375,297.1499938964844,293.1499938964844,0.0735790282487869,-1802.7601318359373,304.1495056152344,0.6743031740188599,0.1252788752317428,0.1141898557543754,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.484516829252243,0.050000000745058,0.0490545965731143,293.22479248046875,297.1499938964844,293.1499938964844,0.0139861926436424,-564.7916259765625,303.9877319335937,0.484516829252243,0.050000000745058,0.0362315587699413,293.22296142578125,297.1499938964844,293.1499938964844,0.3253959715366363,-6186.8359375,304.123291015625,0.9990000128746032,0.4463899135589599,0.392659068107605,293.3218994140625,297.1499938964844,293.1499938964844,0.005635108333081,-2058.64599609375,298.4149475097656,0.484516829252243,0.050000000745058,0.2326938956975937,291.0859680175781,291.1499938964844,263.6492004394531,261.7616271972656,280.8729553222656,294.0610046386719,291.0896301269531,1.0,0.2382607758045196,0.733596682548523,0.733596682548523,1.0,1.0,-0.9898633360862732,0.4294827580451965,0.5603805184364319,0.1090488284826278,0.0,0.0,0.4976505637168884,47.891075134277344,34.0,21.090490341186523,-10237.5107421875,135.7076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5666198730469,307.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.712890625,18000.0,0.0,0.0,0.2225487530231475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431037604808807,0.4431090056896209,-5.248630714049796e-06,0.0,0.0002258586901007,0.0,0.0,24.241363525390625,0.0,0.0,0.0,0.3503930270671844,4.0,0.0,1.0
663180,293.15234375,297.1499938964844,293.1499938964844,0.073389284312725,-1798.7735595703125,304.1499938964844,0.6818562746047974,0.1254810541868209,0.1142567992210388,294.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.489614188671112,0.050000000745058,0.0489573776721954,293.2212219238281,297.1499938964844,293.1499938964844,0.0138474153354763,-561.4033203125,303.97216796875,0.489614188671112,0.050000000745058,0.0361597537994384,293.2188720703125,297.1499938964844,293.1499938964844,0.3134742677211761,-5995.36572265625,304.1522521972656,0.9990000128746032,0.4453384578227997,0.380736380815506,293.3214416503906,297.1499938964844,293.1499938964844,0.0055607859976589,-2032.587646484375,298.3724975585937,0.489614188671112,0.050000000745058,0.2322327345609665,291.1223449707031,291.1499938964844,263.6260986328125,261.7470397949219,280.8354797363281,294.01190185546875,291.12725830078125,1.0,0.2326793670654297,0.733267068862915,0.733267068862915,1.0,1.0,-0.9748818874359132,0.4229325354099273,0.5519493222236633,0.1061684638261795,0.0,0.0,0.499007374048233,45.27584457397461,25.0,46.03311920166016,-10183.44921875,127.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.461181640625,307.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2421875,18000.0,0.0,0.0,0.2261750847101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488705098628998,0.4488758146762848,-5.294565198710188e-06,0.0,0.0002295389567734,0.0,0.0,24.827625274658203,0.0,0.0,0.0,0.3524366021156311,4.0,0.0,1.0
663240,293.15234375,297.1499938964844,293.1499938964844,0.073389284312725,-1798.7735595703125,304.1499938964844,0.6818562746047974,0.1254810541868209,0.1142567992210388,294.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.489614188671112,0.050000000745058,0.0489573776721954,293.2212219238281,297.1499938964844,293.1499938964844,0.0138474153354763,-561.4033203125,303.97216796875,0.489614188671112,0.050000000745058,0.0361597537994384,293.2188720703125,297.1499938964844,293.1499938964844,0.3134742677211761,-5995.36572265625,304.1522521972656,0.9990000128746032,0.4453384578227997,0.380736380815506,293.3214416503906,297.1499938964844,293.1499938964844,0.0055607859976589,-2032.587646484375,298.3724975585937,0.489614188671112,0.050000000745058,0.2322327345609665,291.1223449707031,291.1499938964844,263.6260986328125,261.7470397949219,280.8354797363281,294.01190185546875,291.12725830078125,1.0,0.2326793670654297,0.733267068862915,0.733267068862915,1.0,1.0,-0.9748818874359132,0.4229325354099273,0.5519493222236633,0.1061684638261795,0.0,0.0,0.499007374048233,45.27584457397461,25.0,46.03311920166016,-10183.44921875,127.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.461181640625,307.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2421875,18000.0,0.0,0.0,0.2261750847101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488705098628998,0.4488758146762848,-5.294565198710188e-06,0.0,0.0002295389567734,0.0,0.0,24.827625274658203,0.0,0.0,0.0,0.3524366021156311,4.0,0.0,1.0
663300,293.1514587402344,297.1499938964844,293.1499938964844,0.0732997506856918,-1796.8687744140625,304.150146484375,0.6873714327812195,0.1256216168403625,0.1143078953027725,294.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4932534694671631,0.050000000745058,0.048891082406044,293.2191162109375,297.1499938964844,293.1499938964844,0.0137719279155135,-559.5169067382812,303.9658203125,0.4932534694671631,0.050000000745058,0.0361107885837554,293.21099853515625,297.1499938964844,293.1499938964844,0.305035263299942,-5861.68115234375,304.16717529296875,0.9990000128746032,0.4460084736347198,0.3723865747451782,293.3209533691406,297.1499938964844,293.1499938964844,0.0055219354107975,-2018.85693359375,298.3528747558594,0.4932534694671631,0.050000000745058,0.2319182455539703,291.14208984375,291.1499938964844,263.61407470703125,261.73931884765625,280.8055419921875,293.9657897949219,291.1470031738281,1.0,0.2289307415485382,0.7331022024154663,0.7331022024154663,1.0,1.0,-0.9644064903259276,0.4183316528797149,0.5460748672485352,0.1042879074811935,0.0,0.0,0.4975565075874328,43.49291610717773,25.0,50.91652297973633,-10125.5498046875,122.27863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44415283203125,307.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.2277439534664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481130540370941,0.4481183588504791,-5.298684754961869e-06,0.0,0.0002311311545781,0.0,0.0,24.79140281677246,0.0,0.0,0.0,0.3523046672344208,4.0,0.0,1.0
663360,293.1505126953125,297.1499938964844,293.1499938964844,0.0732294917106628,-1795.331298828125,304.1502685546875,0.6939550638198853,0.1257913708686828,0.1143759563565254,294.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4975891709327698,0.050000000745058,0.0488165579736232,293.2167663574219,297.1499938964844,293.1499938964844,0.0136965997517108,-557.6185913085938,303.96044921875,0.4975891709327698,0.050000000745058,0.0360557436943054,293.1999816894531,297.1499938964844,293.1499938964844,0.2953343093395233,-5708.37451171875,304.1816711425781,0.9990000128746032,0.4473986327648163,0.3627709448337555,293.3202514648437,297.1499938964844,293.1499938964844,0.0054830689914524,-2005.1361083984373,298.33367919921875,0.4975891709327698,0.050000000745058,0.2315647304058075,291.1611633300781,291.1499938964844,263.60174560546875,261.7313232421875,280.77008056640625,293.91021728515625,291.16583251953125,1.0,0.2246000915765762,0.733072817325592,0.733072817325592,1.0,1.0,-0.9523688554763794,0.4130593836307525,0.5393094420433044,0.1022120639681816,0.0,0.0,0.4949001669883728,41.48814392089844,28.0,52.131534576416016,-10052.345703125,116.2572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533386230469,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.091796875,18000.0,0.0,0.0,0.2290582358837127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452628195285797,0.4452680945396423,-5.291180968924891e-06,0.0,0.0002324649976799,0.0,0.0,24.56224250793457,0.0,0.0,0.0,0.3514940142631531,4.0,0.0,1.0
