time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663420,293.1484375,297.1499938964844,293.1499938964844,0.0732606798410415,-1795.55126953125,304.1501159667969,0.7033121585845947,0.1261940449476242,0.1146286353468895,294.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5036444664001465,0.050000000745058,0.0487213432788848,293.21160888671875,297.1499938964844,293.1499938964844,0.0135934203863143,-555.0119018554688,303.9519958496094,0.5036444664001465,0.050000000745058,0.035985417664051,293.1750183105469,297.1499938964844,293.1499938964844,0.2821438014507293,-5502.005859375,304.1925964355469,0.9990000128746032,0.4511949717998504,0.3500998616218567,293.3182373046875,297.1499938964844,293.1499938964844,0.0054163835011422,-1982.0120849609373,298.29296875,0.5036444664001465,0.050000000745058,0.2311130613088607,291.1893920898437,291.1499938964844,263.5762939453125,261.71466064453125,280.6963195800781,293.80029296875,291.19097900390625,1.0,0.2193352729082107,0.7330140471458435,0.7330140471458435,1.0,1.0,-0.936719000339508,0.4063071608543396,0.5304118394851685,0.0992689877748489,0.0,0.0,0.4874778985977173,38.921043395996094,31.0,33.129371643066406,-9936.4736328125,108.6853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5423889160156,307.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.248046875,18000.0,0.0,0.0,0.2308030426502227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348803758621216,0.4348856210708618,-5.248095021670451e-06,0.0,0.0002342357474844,0.0,0.0,23.67530632019043,0.0,0.0,0.0,0.3483548164367676,4.0,0.0,1.0
663480,293.1484375,297.1499938964844,293.1499938964844,0.0732606798410415,-1795.55126953125,304.1501159667969,0.7033121585845947,0.1261940449476242,0.1146286353468895,294.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5036444664001465,0.050000000745058,0.0487213432788848,293.21160888671875,297.1499938964844,293.1499938964844,0.0135934203863143,-555.0119018554688,303.9519958496094,0.5036444664001465,0.050000000745058,0.035985417664051,293.1750183105469,297.1499938964844,293.1499938964844,0.2821438014507293,-5502.005859375,304.1925964355469,0.9990000128746032,0.4511949717998504,0.3500998616218567,293.3182373046875,297.1499938964844,293.1499938964844,0.0054163835011422,-1982.0120849609373,298.29296875,0.5036444664001465,0.050000000745058,0.2311130613088607,291.1893920898437,291.1499938964844,263.5762939453125,261.71466064453125,280.6963195800781,293.80029296875,291.19097900390625,1.0,0.2193352729082107,0.7330140471458435,0.7330140471458435,1.0,1.0,-0.936719000339508,0.4063071608543396,0.5304118394851685,0.0992689877748489,0.0,0.0,0.4874778985977173,38.921043395996094,31.0,33.129371643066406,-9936.4736328125,108.6853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5423889160156,307.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.248046875,18000.0,0.0,0.0,0.2308030426502227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348803758621216,0.4348856210708618,-5.248095021670451e-06,0.0,0.0002342357474844,0.0,0.0,23.67530632019043,0.0,0.0,0.0,0.3483548164367676,4.0,0.0,1.0
663540,293.1462707519531,297.1499938964844,293.1499938964844,0.0735464766621589,-1800.73779296875,304.14959716796875,0.7094159126281738,0.1266757398843765,0.1149921044707298,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.5074196457862854,0.050000000745058,0.0486671142280101,293.2060546875,297.1499938964844,293.1499938964844,0.0135488864034414,-554.016845703125,303.9460144042969,0.5074196457862854,0.050000000745058,0.0359453633427619,293.1542663574219,297.1499938964844,293.1499938964844,0.2744215130805969,-5383.28662109375,304.1910400390625,0.9990000128746032,0.4547777473926544,0.3426737785339355,293.315673828125,297.1499938964844,293.1499938964844,0.0053633875213563,-1964.935546875,298.2437438964844,0.5074196457862854,0.050000000745058,0.2308558374643325,291.1934509277344,291.1499938964844,263.54998779296875,261.6972351074219,280.6351318359375,293.7176818847656,291.1931457519531,1.0,0.2162280976772308,0.732955276966095,0.732955276966095,1.0,1.0,-0.927818775177002,0.4025564789772033,0.5252622961997986,0.097356416285038,0.0,0.0,0.4812568724155426,37.45577239990234,34.0,8.28918743133545,-9870.7568359375,104.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930236816406,307.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.51953125,18000.0,0.0,0.0,0.2314373254776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246041774749756,0.424609363079071,-5.195544417802012e-06,0.0,0.0002348794660065,0.0,0.0,22.777368545532227,0.0,0.0,0.0,0.3451215326786041,4.0,0.0,1.0
663600,293.1462707519531,297.1499938964844,293.1499938964844,0.0735464766621589,-1800.73779296875,304.14959716796875,0.7094159126281738,0.1266757398843765,0.1149921044707298,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.5074196457862854,0.050000000745058,0.0486671142280101,293.2060546875,297.1499938964844,293.1499938964844,0.0135488864034414,-554.016845703125,303.9460144042969,0.5074196457862854,0.050000000745058,0.0359453633427619,293.1542663574219,297.1499938964844,293.1499938964844,0.2744215130805969,-5383.28662109375,304.1910400390625,0.9990000128746032,0.4547777473926544,0.3426737785339355,293.315673828125,297.1499938964844,293.1499938964844,0.0053633875213563,-1964.935546875,298.2437438964844,0.5074196457862854,0.050000000745058,0.2308558374643325,291.1934509277344,291.1499938964844,263.54998779296875,261.6972351074219,280.6351318359375,293.7176818847656,291.1931457519531,1.0,0.2162280976772308,0.732955276966095,0.732955276966095,1.0,1.0,-0.927818775177002,0.4025564789772033,0.5252622961997986,0.097356416285038,0.0,0.0,0.4812568724155426,37.45577239990234,34.0,8.28918743133545,-9870.7568359375,104.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930236816406,307.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.51953125,18000.0,0.0,0.0,0.2314373254776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246041774749756,0.424609363079071,-5.195544417802012e-06,0.0,0.0002348794660065,0.0,0.0,22.777368545532227,0.0,0.0,0.0,0.3451215326786041,4.0,0.0,1.0
663660,293.14404296875,297.1499938964844,293.1499938964844,0.0739714652299881,-1808.582275390625,304.1490173339844,0.7127599120140076,0.1272197663784027,0.1154446527361869,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.5092045664787292,0.050000000745058,0.0486427657306194,293.2001342773437,297.1499938964844,293.1499938964844,0.0135379750281572,-553.8775024414062,303.9427185058594,0.5092045664787292,0.050000000745058,0.0359273813664913,293.1394958496094,297.1499938964844,293.1499938964844,0.2707643508911133,-5329.3427734375,304.183349609375,0.9990000128746032,0.457675039768219,0.3392866253852844,293.3128662109375,297.1499938964844,293.1499938964844,0.0053183622658252,-1951.0262451171875,298.19171142578125,0.5092045664787292,0.050000000745058,0.2307403534650802,291.1878967285156,291.1499938964844,263.5230407714844,261.67919921875,280.58551025390625,293.6590270996094,291.1866760253906,1.0,0.2148942351341247,0.7330049872398376,0.7330049872398376,1.0,1.0,-0.924105703830719,0.4011039435863495,0.5230017900466919,0.0962964296340942,0.0,0.0,0.4764992594718933,36.79616165161133,37.0,-6.912127494812012,-9852.30078125,102.65121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,307.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.2311925888061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165911674499511,0.4165963232517242,-5.152742232894525e-06,0.0,0.0002346310793654,0.0,0.0,22.083885192871094,0.0,0.0,0.0,0.3425677120685577,4.0,0.0,1.0
663720,293.14404296875,297.1499938964844,293.1499938964844,0.0739714652299881,-1808.582275390625,304.1490173339844,0.7127599120140076,0.1272197663784027,0.1154446527361869,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.5092045664787292,0.050000000745058,0.0486427657306194,293.2001342773437,297.1499938964844,293.1499938964844,0.0135379750281572,-553.8775024414062,303.9427185058594,0.5092045664787292,0.050000000745058,0.0359273813664913,293.1394958496094,297.1499938964844,293.1499938964844,0.2707643508911133,-5329.3427734375,304.183349609375,0.9990000128746032,0.457675039768219,0.3392866253852844,293.3128662109375,297.1499938964844,293.1499938964844,0.0053183622658252,-1951.0262451171875,298.19171142578125,0.5092045664787292,0.050000000745058,0.2307403534650802,291.1878967285156,291.1499938964844,263.5230407714844,261.67919921875,280.58551025390625,293.6590270996094,291.1866760253906,1.0,0.2148942351341247,0.7330049872398376,0.7330049872398376,1.0,1.0,-0.924105703830719,0.4011039435863495,0.5230017900466919,0.0962964296340942,0.0,0.0,0.4764992594718933,36.79616165161133,37.0,-6.912127494812012,-9852.30078125,102.65121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,307.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.2311925888061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165911674499511,0.4165963232517242,-5.152742232894525e-06,0.0,0.0002346310793654,0.0,0.0,22.083885192871094,0.0,0.0,0.0,0.3425677120685577,4.0,0.0,1.0
663780,293.14190673828125,297.1499938964844,293.1499938964844,0.0744938179850578,-1818.283935546875,304.1484680175781,0.7138481736183167,0.1278045773506164,0.115961804986,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.509228527545929,0.050000000745058,0.048642449080944,293.1939697265625,297.1499938964844,293.1499938964844,0.0135533129796385,-554.38525390625,303.9421691894531,0.509228527545929,0.050000000745058,0.0359271466732025,293.1309509277344,297.1499938964844,293.1499938964844,0.270496517419815,-5329.12841796875,304.1726379394531,0.9990000128746032,0.4596897065639496,0.3392416536808014,293.3100891113281,297.1499938964844,293.1499938964844,0.0052786292508244,-1939.206787109375,298.1376647949219,0.509228527545929,0.050000000745058,0.2307388335466385,291.17626953125,291.1499938964844,263.49560546875,261.6607360839844,280.54620361328125,293.619140625,291.1744384765625,1.0,0.2150236517190933,0.7330546975135803,0.7330546975135803,1.0,1.0,-0.9246687293052672,0.4015053212642669,0.523163378238678,0.0959887728095054,0.0,0.0,0.4737331569194793,36.786094665527344,40.0,-16.041709899902344,-9872.89453125,102.7527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.44140625,18000.0,0.0,0.0,0.2303539961576461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113911092281341,0.4113962352275848,-5.122918537381338e-06,0.0,0.0002337800251552,0.0,0.0,21.632667541503903,0.0,0.0,0.0,0.3408862352371216,4.0,0.0,1.0
663840,293.14190673828125,297.1499938964844,293.1499938964844,0.0744938179850578,-1818.283935546875,304.1484680175781,0.7138481736183167,0.1278045773506164,0.115961804986,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.509228527545929,0.050000000745058,0.048642449080944,293.1939697265625,297.1499938964844,293.1499938964844,0.0135533129796385,-554.38525390625,303.9421691894531,0.509228527545929,0.050000000745058,0.0359271466732025,293.1309509277344,297.1499938964844,293.1499938964844,0.270496517419815,-5329.12841796875,304.1726379394531,0.9990000128746032,0.4596897065639496,0.3392416536808014,293.3100891113281,297.1499938964844,293.1499938964844,0.0052786292508244,-1939.206787109375,298.1376647949219,0.509228527545929,0.050000000745058,0.2307388335466385,291.17626953125,291.1499938964844,263.49560546875,261.6607360839844,280.54620361328125,293.619140625,291.1744384765625,1.0,0.2150236517190933,0.7330546975135803,0.7330546975135803,1.0,1.0,-0.9246687293052672,0.4015053212642669,0.523163378238678,0.0959887728095054,0.0,0.0,0.4737331569194793,36.786094665527344,40.0,-16.041709899902344,-9872.89453125,102.7527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,307.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.44140625,18000.0,0.0,0.0,0.2303539961576461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113911092281341,0.4113962352275848,-5.122918537381338e-06,0.0,0.0002337800251552,0.0,0.0,21.632667541503903,0.0,0.0,0.0,0.3408862352371216,4.0,0.0,1.0
663900,293.1408996582031,297.1499938964844,293.1499938964844,0.0747773498296737,-1823.5592041015625,304.1482238769531,0.7136837244033813,0.1281044036149978,0.1162364855408668,294.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5086753368377686,0.050000000745058,0.0486499071121215,293.1908874511719,297.1499938964844,293.1499938964844,0.0135679310187697,-554.805419921875,303.942626953125,0.5086753368377686,0.050000000745058,0.0359326563775539,293.1288757324219,297.1499938964844,293.1499938964844,0.2714421451091766,-5346.01123046875,304.16680908203125,0.9990000128746032,0.4603376388549804,0.3402827382087707,293.30877685546875,297.1499938964844,293.1499938964844,0.0052601089701056,-1933.800048828125,298.1102294921875,0.5086753368377686,0.050000000745058,0.2307742238044738,291.169189453125,291.1499938964844,263.4817810058594,261.6513977050781,280.5303039550781,293.6054992675781,291.1672668457031,1.0,0.2155534923076629,0.7330795526504517,0.7330795526504517,1.0,1.0,-0.9263052940368652,0.4022872447967529,0.5240180492401123,0.096089519560337,0.0,0.0,0.473157674074173,36.987266540527344,40.0,-18.567289352416992,-9895.9521484375,103.41088104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,307.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.599609375,18000.0,0.0,0.0,0.2298105508089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409990906715393,0.4099960029125213,-5.113600309414323e-06,0.0,0.0002332284930162,0.0,0.0,21.50727844238281,0.0,0.0,0.0,0.3404151797294616,4.0,0.0,1.0
663960,293.13995361328125,297.1499938964844,293.1499938964844,0.0750689879059791,-1828.9876708984373,304.1480407714844,0.7131021618843079,0.1284055113792419,0.1165177598595619,294.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5077993273735046,0.050000000745058,0.0486618764698505,293.1878967285156,297.1499938964844,293.1499938964844,0.0135859968140721,-555.3043212890625,303.9434509277344,0.5077993273735046,0.050000000745058,0.0359414964914321,293.1282043457031,297.1499938964844,293.1499938964844,0.2730206847190857,-5372.771484375,304.160888671875,0.9990000128746032,0.4607380926609039,0.3419467210769653,293.3075256347656,297.1499938964844,293.1499938964844,0.0052422857843339,-1928.6304931640625,298.0826110839844,0.5077993273735046,0.050000000745058,0.2308309972286224,291.1618347167969,291.1499938964844,263.4678955078125,261.6420288085937,280.5170288085937,293.5957336425781,291.15985107421875,1.0,0.2163556367158889,0.7330299615859985,0.7330299615859985,1.0,1.0,-0.9287325143814088,0.4033963680267334,0.5253362059593201,0.0963300690054893,0.0,0.0,0.4731083512306213,37.31044769287109,43.0,-20.01483726501465,-9926.1181640625,104.42980194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,307.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.229236900806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093848168849945,0.4093899428844452,-5.108069217385491e-06,0.0,0.0002326463145436,0.0,0.0,21.44757652282715,0.0,0.0,0.0,0.3401900827884674,4.0,0.0,1.0
664020,293.1382751464844,297.1499938964844,293.1499938964844,0.0756631195545196,-1840.049072265625,304.147705078125,0.710828959941864,0.1290031373500824,0.117090418934822,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5052447319030762,0.050000000745058,0.0486979037523269,293.1821594238281,297.1499938964844,293.1499938964844,0.0136302234604954,-556.4795532226562,303.9459228515625,0.5052447319030762,0.050000000745058,0.0359681062400341,293.1307067871094,297.1499938964844,293.1499938964844,0.2778494954109192,-5452.119140625,304.14923095703125,0.9990000128746032,0.4607891142368316,0.3469079136848449,293.30535888671875,297.1499938964844,293.1499938964844,0.0052079819142818,-1918.710205078125,298.0270690917969,0.5052447319030762,0.050000000745058,0.2310018986463546,291.1468811035156,291.1499938964844,263.44012451171875,261.6232604980469,280.496826171875,293.586669921875,291.1449584960937,1.0,0.218673974275589,0.7329307794570923,0.7329307794570923,1.0,1.0,-0.9356536269187928,0.4065031707286834,0.5291504263877869,0.097193144261837,0.0,0.0,0.4745245575904846,38.28342819213867,46.0,-20.94841384887696,-10004.576171875,107.44192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,307.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.083984375,18000.0,0.0,0.0,0.2281492054462433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104622006416321,0.4104672968387604,-5.108026471134508e-06,0.0,0.0002315424499101,0.0,0.0,21.51702880859375,0.0,0.0,0.0,0.3404514193534851,4.0,0.0,1.0
664080,293.1382751464844,297.1499938964844,293.1499938964844,0.0756631195545196,-1840.049072265625,304.147705078125,0.710828959941864,0.1290031373500824,0.117090418934822,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5052447319030762,0.050000000745058,0.0486979037523269,293.1821594238281,297.1499938964844,293.1499938964844,0.0136302234604954,-556.4795532226562,303.9459228515625,0.5052447319030762,0.050000000745058,0.0359681062400341,293.1307067871094,297.1499938964844,293.1499938964844,0.2778494954109192,-5452.119140625,304.14923095703125,0.9990000128746032,0.4607891142368316,0.3469079136848449,293.30535888671875,297.1499938964844,293.1499938964844,0.0052079819142818,-1918.710205078125,298.0270690917969,0.5052447319030762,0.050000000745058,0.2310018986463546,291.1468811035156,291.1499938964844,263.44012451171875,261.6232604980469,280.496826171875,293.586669921875,291.1449584960937,1.0,0.218673974275589,0.7329307794570923,0.7329307794570923,1.0,1.0,-0.9356536269187928,0.4065031707286834,0.5291504263877869,0.097193144261837,0.0,0.0,0.4745245575904846,38.28342819213867,46.0,-20.94841384887696,-10004.576171875,107.44192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,307.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.083984375,18000.0,0.0,0.0,0.2281492054462433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104622006416321,0.4104672968387604,-5.108026471134508e-06,0.0,0.0002315424499101,0.0,0.0,21.51702880859375,0.0,0.0,0.0,0.3404514193534851,4.0,0.0,1.0
664140,293.1368713378906,297.1499938964844,293.1499938964844,0.0762581452727317,-1851.1304931640625,304.1474914550781,0.7072662115097046,0.1295848339796066,0.1176646649837493,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5018798112869263,0.050000000745058,0.0487480424344539,293.1768798828125,297.1499938964844,293.1499938964844,0.0136829297989606,-557.8350219726562,303.9491271972656,0.5018798112869263,0.050000000745058,0.0360051393508911,293.1378173828125,297.1499938964844,293.1499938964844,0.2845821976661682,-5560.4189453125,304.1383056640625,0.9990000128746032,0.45984748005867,0.3536960780620575,293.3035888671875,297.1499938964844,293.1499938964844,0.0051749194972217,-1909.13916015625,297.9711303710937,0.5018798112869263,0.050000000745058,0.2312397211790084,291.1322021484375,291.1499938964844,263.4125061035156,261.60455322265625,280.4839782714844,293.5899963378906,291.13037109375,1.0,0.2217928916215896,0.732831597328186,0.732831597328186,1.0,1.0,-0.9448791742324828,0.4106033742427826,0.5342757701873779,0.0984910205006599,0.0,0.0,0.477887362241745,39.63685607910156,49.0,-20.46639633178711,-10102.966796875,111.60710144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,307.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.087890625,18000.0,0.0,0.0,0.2273597568273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144908189773559,0.4144959449768066,-5.122258244227851e-06,0.0,0.0002307412505615,0.0,0.0,21.831727981567383,0.0,0.0,0.0,0.3416332006454468,4.0,0.0,1.0
664200,293.1368713378906,297.1499938964844,293.1499938964844,0.0762581452727317,-1851.1304931640625,304.1474914550781,0.7072662115097046,0.1295848339796066,0.1176646649837493,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5018798112869263,0.050000000745058,0.0487480424344539,293.1768798828125,297.1499938964844,293.1499938964844,0.0136829297989606,-557.8350219726562,303.9491271972656,0.5018798112869263,0.050000000745058,0.0360051393508911,293.1378173828125,297.1499938964844,293.1499938964844,0.2845821976661682,-5560.4189453125,304.1383056640625,0.9990000128746032,0.45984748005867,0.3536960780620575,293.3035888671875,297.1499938964844,293.1499938964844,0.0051749194972217,-1909.13916015625,297.9711303710937,0.5018798112869263,0.050000000745058,0.2312397211790084,291.1322021484375,291.1499938964844,263.4125061035156,261.60455322265625,280.4839782714844,293.5899963378906,291.13037109375,1.0,0.2217928916215896,0.732831597328186,0.732831597328186,1.0,1.0,-0.9448791742324828,0.4106033742427826,0.5342757701873779,0.0984910205006599,0.0,0.0,0.477887362241745,39.63685607910156,49.0,-20.46639633178711,-10102.966796875,111.60710144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,307.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.087890625,18000.0,0.0,0.0,0.2273597568273544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144908189773559,0.4144959449768066,-5.122258244227851e-06,0.0,0.0002307412505615,0.0,0.0,21.831727981567383,0.0,0.0,0.0,0.3416332006454468,4.0,0.0,1.0
664260,293.1357727050781,297.1499938964844,293.1499938964844,0.0768397375941276,-1861.9591064453125,304.1473388671875,0.7027361989021301,0.1301431506872177,0.1182307749986648,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4979731738567352,0.050000000745058,0.0488102361559867,293.1720886230469,297.1499938964844,293.1499938964844,0.0137414215132594,-559.3003540039062,303.9527893066406,0.4979731738567352,0.050000000745058,0.0360510759055614,293.1487731933594,297.1499938964844,293.1499938964844,0.2928628623485565,-5691.65673828125,304.12841796875,0.9990000128746032,0.4579387903213501,0.3619401156902313,293.30224609375,297.1499938964844,293.1499938964844,0.0051424703560769,-1899.6552734375,297.9150085449219,0.4979731738567352,0.050000000745058,0.2315347492694854,291.1185913085937,291.1499938964844,263.3851928710937,261.5861511230469,280.478271484375,293.6043701171875,291.1169738769531,1.0,0.2255529910326004,0.7326227426528931,0.7326227426528931,1.0,1.0,-0.9559362530708312,0.4154739677906036,0.5404622554779053,0.1001337692141532,0.0,0.0,0.4830011427402496,41.314849853515625,52.0,-18.78481674194336,-10216.8486328125,116.78211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,307.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.189453125,18000.0,0.0,0.0,0.2270865142345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213052988052368,0.4213104546070099,-5.1505371629900765e-06,0.0,0.0002304639492649,0.0,0.0,22.385818481445312,0.0,0.0,0.0,0.3436948657035827,4.0,0.0,1.0
664320,293.1357727050781,297.1499938964844,293.1499938964844,0.0768397375941276,-1861.9591064453125,304.1473388671875,0.7027361989021301,0.1301431506872177,0.1182307749986648,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4979731738567352,0.050000000745058,0.0488102361559867,293.1720886230469,297.1499938964844,293.1499938964844,0.0137414215132594,-559.3003540039062,303.9527893066406,0.4979731738567352,0.050000000745058,0.0360510759055614,293.1487731933594,297.1499938964844,293.1499938964844,0.2928628623485565,-5691.65673828125,304.12841796875,0.9990000128746032,0.4579387903213501,0.3619401156902313,293.30224609375,297.1499938964844,293.1499938964844,0.0051424703560769,-1899.6552734375,297.9150085449219,0.4979731738567352,0.050000000745058,0.2315347492694854,291.1185913085937,291.1499938964844,263.3851928710937,261.5861511230469,280.478271484375,293.6043701171875,291.1169738769531,1.0,0.2255529910326004,0.7326227426528931,0.7326227426528931,1.0,1.0,-0.9559362530708312,0.4154739677906036,0.5404622554779053,0.1001337692141532,0.0,0.0,0.4830011427402496,41.314849853515625,52.0,-18.78481674194336,-10216.8486328125,116.78211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,307.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.189453125,18000.0,0.0,0.0,0.2270865142345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213052988052368,0.4213104546070099,-5.1505371629900765e-06,0.0,0.0002304639492649,0.0,0.0,22.385818481445312,0.0,0.0,0.0,0.3436948657035827,4.0,0.0,1.0
664380,293.13507080078125,297.1499938964844,293.1499938964844,0.0772887170314788,-1870.312744140625,304.1473083496094,0.6986196041107178,0.1305702626705169,0.1186737790703773,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4945920705795288,0.050000000745058,0.0488675534725189,293.1686096191406,297.1499938964844,293.1499938964844,0.0137915024533867,-560.5240478515625,303.9560546875,0.4945920705795288,0.050000000745058,0.0360934063792228,293.159912109375,297.1499938964844,293.1499938964844,0.3003993034362793,-5809.7421875,304.12139892578125,0.9990000128746032,0.4557388722896576,0.3693743348121643,293.3014831542969,297.1499938964844,293.1499938964844,0.0051166671328246,-1892.0081787109373,297.8701171875,0.4945920705795288,0.050000000745058,0.2318066358566284,291.10888671875,291.1499938964844,263.3637390136719,261.5717163085937,280.4781494140625,293.6230163574219,291.1075134277344,1.0,0.2289329767227172,0.7324556112289429,0.7324556112289429,1.0,1.0,-0.9658358097076416,0.4198230803012848,0.5460126996040344,0.1016661971807479,0.0,0.0,0.4881723821163177,42.860233306884766,52.0,-16.938650131225586,-10316.51171875,121.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,307.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.732421875,18000.0,0.0,0.0,0.2273482084274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428573876619339,0.4285790622234344,-5.1829642870870885e-06,0.0,0.0002307295362697,0.0,0.0,22.994176864624023,0.0,0.0,0.0,0.3459321856498718,4.0,0.0,1.0
664440,293.1349182128906,297.1499938964844,293.1499938964844,0.0773984044790268,-1872.3526611328125,304.1473083496094,0.6975393891334534,0.1306743025779724,0.1187829449772834,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4937215149402618,0.050000000745058,0.0488828159868717,293.1677551269531,297.1499938964844,293.1499938964844,0.0138044822961092,-560.8364868164062,303.9569702148437,0.4937215149402618,0.050000000745058,0.0361046828329563,293.1629638671875,297.1499938964844,293.1499938964844,0.3023906946182251,-5840.76123046875,304.1197814941406,0.9990000128746032,0.4550996124744415,0.3713292479515075,293.30133056640625,297.1499938964844,293.1499938964844,0.0051102326251566,-1890.08544921875,297.8589172363281,0.4937215149402618,0.050000000745058,0.2318790405988693,291.1066589355469,291.1499938964844,263.3584289550781,261.56817626953125,280.47869873046875,293.62860107421875,291.1053161621094,1.0,0.2298209518194198,0.7324138283729553,0.7324138283729553,1.0,1.0,-0.9684317708015442,0.420962393283844,0.5474693775177002,0.10207549482584,0.0,0.0,0.4895964562892914,43.27168273925781,55.0,-16.432613372802734,-10342.3935546875,122.85404205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,307.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.033203125,18000.0,0.0,0.0,0.2274873405694961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306217133998871,0.4306268990039825,-5.192382559471298e-06,0.0,0.0002308707335032,0.0,0.0,23.1683349609375,0.0,0.0,0.0,0.3465677499771118,4.0,0.0,1.0
664500,293.13458251953125,297.1499938964844,293.1499938964844,0.0776677876710891,-1877.3602294921875,304.1473083496094,0.694765567779541,0.1309296041727066,0.1190529912710189,294.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4915065467357635,0.050000000745058,0.0489225387573242,293.16571044921875,297.1499938964844,293.1499938964844,0.0138377109542489,-561.62744140625,303.9593505859375,0.4915065467357635,0.050000000745058,0.0361340194940567,293.1710510253906,297.1499938964844,293.1499938964844,0.3075408041477203,-5920.65087890625,304.11590576171875,0.9990000128746032,0.453346312046051,0.3763685822486877,293.3009948730469,297.1499938964844,293.1499938964844,0.0050941188819706,-1885.2381591796875,297.8309326171875,0.4915065467357635,0.050000000745058,0.2320674657821655,291.1014099121094,291.1499938964844,263.3453063964844,261.5594177246094,280.48101806640625,293.64410400390625,291.1001892089844,1.0,0.2321090102195739,0.7323094010353088,0.7323094010353088,1.0,1.0,-0.9751127362251282,0.423893004655838,0.5512197017669678,0.1031410843133926,0.0,0.0,0.4933672845363617,44.342044830322266,55.0,-15.08198070526123,-10408.60546875,126.19572448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,307.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.078125,18000.0,0.0,0.0,0.2279724329710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361296594142914,0.4361348748207092,-5.218232217885088e-06,0.0,0.0002313630393473,0.0,0.0,23.642501831054688,0.0,0.0,0.0,0.3482873141765594,4.0,0.0,1.0
664560,293.1343078613281,297.1499938964844,293.1499938964844,0.0779299959540367,-1882.23046875,304.1473083496094,0.6919129490852356,0.131178617477417,0.1193190738558769,294.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.4892448484897613,0.050000000745058,0.0489642955362796,293.1636657714844,297.1499938964844,293.1499938964844,0.013871980831027,-562.4295654296875,303.96197509765625,0.4892448484897613,0.050000000745058,0.0361648611724376,293.1796875,297.1499938964844,293.1499938964844,0.3129042983055115,-6003.37646484375,304.11236572265625,0.9990000128746032,0.451383113861084,0.3815943002700805,293.3007507324219,297.1499938964844,293.1499938964844,0.0050779790617525,-1880.3343505859373,297.80303955078125,0.4892448484897613,0.050000000745058,0.2322655469179153,291.0967102050781,291.1499938964844,263.3323974609375,261.5508117675781,280.48486328125,293.66180419921875,291.0956726074219,1.0,0.2344811111688614,0.7321619987487793,0.7321619987487793,1.0,1.0,-0.9820286631584167,0.4269179105758667,0.55511075258255,0.104253701865673,0.0,0.0,0.4973947703838348,45.46682357788086,58.0,-13.568835258483888,-10476.5546875,129.72421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,307.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.65234375,18000.0,0.0,0.0,0.2286542356014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421407580375671,0.4421460032463074,-5.247236003924627e-06,0.0,0.0002320549829164,0.0,0.0,24.16939926147461,0.0,0.0,0.0,0.3501796424388885,4.0,0.0,1.0
664620,293.1339111328125,297.1499938964844,293.1499938964844,0.0784319266676902,-1891.5377197265625,304.1473693847656,0.6860620379447937,0.1316597908735275,0.1198405921459198,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.4845823943614959,0.050000000745058,0.0490533374249935,293.15972900390625,297.1499938964844,293.1499938964844,0.0139431459829211,-564.0513305664062,303.96807861328125,0.4845823943614959,0.050000000745058,0.0362306274473667,293.1983337402344,297.1499938964844,293.1499938964844,0.3241664171218872,-6175.62158203125,304.106201171875,0.9990000128746032,0.4468527138233185,0.3925052881240845,293.3004455566406,297.1499938964844,293.1499938964844,0.0050455625168979,-1870.3192138671875,297.7477722167969,0.4845823943614959,0.050000000745058,0.2326879203319549,291.0892028808594,291.1499938964844,263.30731201171875,261.5342712402344,280.4967346191406,293.7037048339844,291.0885009765625,1.0,0.2394343763589859,0.7318671345710754,0.7318671345710754,1.0,1.0,-0.9964422583580016,0.4332176446914673,0.5632246136665344,0.1066176444292068,0.0,0.0,0.5060328245162964,47.86397171020508,46.0,-10.180137634277344,-10616.392578125,137.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375305175781,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.966796875,18000.0,0.0,0.0,0.2306162267923355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554505944252014,0.4554558992385864,-5.314168902259553e-06,0.0,0.0002340461505809,0.0,0.0,25.37096405029297,0.0,0.0,0.0,0.3544262051582336,4.0,0.0,1.0
664680,293.1339111328125,297.1499938964844,293.1499938964844,0.0784319266676902,-1891.5377197265625,304.1473693847656,0.6860620379447937,0.1316597908735275,0.1198405921459198,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.4845823943614959,0.050000000745058,0.0490533374249935,293.15972900390625,297.1499938964844,293.1499938964844,0.0139431459829211,-564.0513305664062,303.96807861328125,0.4845823943614959,0.050000000745058,0.0362306274473667,293.1983337402344,297.1499938964844,293.1499938964844,0.3241664171218872,-6175.62158203125,304.106201171875,0.9990000128746032,0.4468527138233185,0.3925052881240845,293.3004455566406,297.1499938964844,293.1499938964844,0.0050455625168979,-1870.3192138671875,297.7477722167969,0.4845823943614959,0.050000000745058,0.2326879203319549,291.0892028808594,291.1499938964844,263.30731201171875,261.5342712402344,280.4967346191406,293.7037048339844,291.0885009765625,1.0,0.2394343763589859,0.7318671345710754,0.7318671345710754,1.0,1.0,-0.9964422583580016,0.4332176446914673,0.5632246136665344,0.1066176444292068,0.0,0.0,0.5060328245162964,47.86397171020508,46.0,-10.180137634277344,-10616.392578125,137.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375305175781,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.966796875,18000.0,0.0,0.0,0.2306162267923355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554505944252014,0.4554558992385864,-5.314168902259553e-06,0.0,0.0002340461505809,0.0,0.0,25.37096405029297,0.0,0.0,0.0,0.3544262051582336,4.0,0.0,1.0
664740,293.1333923339844,297.1499938964844,293.1499938964844,0.0787607505917549,-1897.43701171875,304.147705078125,0.6875966787338257,0.1321703940629959,0.1202783361077308,294.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.4850209355354309,0.050000000745058,0.0490448176860809,293.15557861328125,297.1499938964844,293.1499938964844,0.0139520782977342,-564.0195922851562,303.97637939453125,0.4850209355354309,0.050000000745058,0.0362243354320526,293.2110595703125,297.1499938964844,293.1499938964844,0.3238305151462555,-6163.72607421875,304.1219482421875,0.9990000128746032,0.4430148601531982,0.3914766907691955,293.30010986328125,297.1499938964844,293.1499938964844,0.0050005610100924,-1854.9443359375,297.6990966796875,0.4850209355354309,0.050000000745058,0.2326475083827972,291.0948486328125,291.1499938964844,263.2833251953125,261.5187072753906,280.49786376953125,293.7240600585937,291.0979309082031,1.0,0.2385100871324539,0.7315722107887268,0.7315722107887268,1.0,1.0,-0.995674729347229,0.432852029800415,0.562822699546814,0.1063681319355964,0.0,0.0,0.5133895874023438,47.63973617553711,34.0,15.552248001098633,-10672.75390625,136.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792724609375,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.552734375,18000.0,0.0,0.0,0.2332106083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689187407493591,0.4689241051673889,-5.388839326769812e-06,0.0,0.0002366791304666,0.0,0.0,26.650665283203125,0.0,0.0,0.0,0.3588070273399353,4.0,0.0,1.0
664800,293.1333923339844,297.1499938964844,293.1499938964844,0.0787607505917549,-1897.43701171875,304.147705078125,0.6875966787338257,0.1321703940629959,0.1202783361077308,294.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.4850209355354309,0.050000000745058,0.0490448176860809,293.15557861328125,297.1499938964844,293.1499938964844,0.0139520782977342,-564.0195922851562,303.97637939453125,0.4850209355354309,0.050000000745058,0.0362243354320526,293.2110595703125,297.1499938964844,293.1499938964844,0.3238305151462555,-6163.72607421875,304.1219482421875,0.9990000128746032,0.4430148601531982,0.3914766907691955,293.30010986328125,297.1499938964844,293.1499938964844,0.0050005610100924,-1854.9443359375,297.6990966796875,0.4850209355354309,0.050000000745058,0.2326475083827972,291.0948486328125,291.1499938964844,263.2833251953125,261.5187072753906,280.49786376953125,293.7240600585937,291.0979309082031,1.0,0.2385100871324539,0.7315722107887268,0.7315722107887268,1.0,1.0,-0.995674729347229,0.432852029800415,0.562822699546814,0.1063681319355964,0.0,0.0,0.5133895874023438,47.63973617553711,34.0,15.552248001098633,-10672.75390625,136.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792724609375,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.552734375,18000.0,0.0,0.0,0.2332106083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689187407493591,0.4689241051673889,-5.388839326769812e-06,0.0,0.0002366791304666,0.0,0.0,26.650665283203125,0.0,0.0,0.0,0.3588070273399353,4.0,0.0,1.0
664860,293.1325988769531,297.1499938964844,293.1499938964844,0.0788889601826667,-1899.286865234375,304.14825439453125,0.6959869861602783,0.1327491700649261,0.1206900477409362,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4900766909122467,0.050000000745058,0.0489487797021865,293.15093994140625,297.1499938964844,293.1499938964844,0.0138911996036767,-562.028076171875,303.9879455566406,0.4900766909122467,0.050000000745058,0.0361534021794796,293.2071838378906,297.1499938964844,293.1499938964844,0.3121804296970367,-5976.2509765625,304.1509094238281,0.9990000128746032,0.4422182440757751,0.3796643316745758,293.29937744140625,297.1499938964844,293.1499938964844,0.00494114914909,-1832.903564453125,297.6646728515625,0.4900766909122467,0.050000000745058,0.2321919351816177,291.1266174316406,291.1499938964844,263.2607116699219,261.5042724609375,280.4635314941406,293.6798400878906,291.1309509277344,1.0,0.2330331057310104,0.7312853932380676,0.7312853932380676,1.0,1.0,-0.9812487363815308,0.4265302121639251,0.5547184944152832,0.1036684960126876,0.0,0.0,0.5144925713539124,45.06124877929688,25.0,39.97524642944336,-10612.3095703125,128.85751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,307.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.71484375,18000.0,0.0,0.0,0.2358525544404983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742251634597778,0.4742306172847748,-5.433513706520898e-06,0.0,0.0002393603645032,0.0,0.0,27.23051071166992,0.0,0.0,0.0,0.360731840133667,4.0,0.0,1.0
664920,293.1325988769531,297.1499938964844,293.1499938964844,0.0788889601826667,-1899.286865234375,304.14825439453125,0.6959869861602783,0.1327491700649261,0.1206900477409362,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4900766909122467,0.050000000745058,0.0489487797021865,293.15093994140625,297.1499938964844,293.1499938964844,0.0138911996036767,-562.028076171875,303.9879455566406,0.4900766909122467,0.050000000745058,0.0361534021794796,293.2071838378906,297.1499938964844,293.1499938964844,0.3121804296970367,-5976.2509765625,304.1509094238281,0.9990000128746032,0.4422182440757751,0.3796643316745758,293.29937744140625,297.1499938964844,293.1499938964844,0.00494114914909,-1832.903564453125,297.6646728515625,0.4900766909122467,0.050000000745058,0.2321919351816177,291.1266174316406,291.1499938964844,263.2607116699219,261.5042724609375,280.4635314941406,293.6798400878906,291.1309509277344,1.0,0.2330331057310104,0.7312853932380676,0.7312853932380676,1.0,1.0,-0.9812487363815308,0.4265302121639251,0.5547184944152832,0.1036684960126876,0.0,0.0,0.5144925713539124,45.06124877929688,25.0,39.97524642944336,-10612.3095703125,128.85751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,307.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.71484375,18000.0,0.0,0.0,0.2358525544404983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742251634597778,0.4742306172847748,-5.433513706520898e-06,0.0,0.0002393603645032,0.0,0.0,27.23051071166992,0.0,0.0,0.0,0.360731840133667,4.0,0.0,1.0
664980,293.13153076171875,297.1499938964844,293.1499938964844,0.0790186524391174,-1901.1495361328125,304.14862060546875,0.7088541388511658,0.1334098726511001,0.1211310774087905,294.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.498041421175003,0.050000000745058,0.0488090775907039,293.1456604003906,297.1499938964844,293.1499938964844,0.0138138476759195,-559.5679321289062,304.00274658203125,0.498041421175003,0.050000000745058,0.0360502190887928,293.18798828125,297.1499938964844,293.1499938964844,0.2942676246166229,-5692.50048828125,304.180419921875,0.9990000128746032,0.4446376264095306,0.3617927432060241,293.2980041503906,297.1499938964844,293.1499938964844,0.0048783593811094,-1809.4488525390625,297.6342163085937,0.498041421175003,0.050000000745058,0.2315292507410049,291.16168212890625,291.1499938964844,263.2395935058594,261.4911804199219,280.3996887207031,293.5823669433594,291.1659240722656,1.0,0.2250455170869827,0.7309985160827637,0.7309985160827637,1.0,1.0,-0.9592431783676147,0.4169288575649261,0.542314350605011,0.099626287817955,0.0,0.0,0.5105799436569214,41.30385208129883,28.0,47.00511932373047,-10475.7275390625,117.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777038574219,307.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1796875,18000.0,0.0,0.0,0.2378972619771957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706049263477325,0.4706103503704071,-5.428457370726392e-06,0.0,0.0002414354821667,0.0,0.0,26.94258499145508,0.0,0.0,0.0,0.3597414493560791,4.0,0.0,1.0
665040,293.13153076171875,297.1499938964844,293.1499938964844,0.0790186524391174,-1901.1495361328125,304.14862060546875,0.7088541388511658,0.1334098726511001,0.1211310774087905,294.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.498041421175003,0.050000000745058,0.0488090775907039,293.1456604003906,297.1499938964844,293.1499938964844,0.0138138476759195,-559.5679321289062,304.00274658203125,0.498041421175003,0.050000000745058,0.0360502190887928,293.18798828125,297.1499938964844,293.1499938964844,0.2942676246166229,-5692.50048828125,304.180419921875,0.9990000128746032,0.4446376264095306,0.3617927432060241,293.2980041503906,297.1499938964844,293.1499938964844,0.0048783593811094,-1809.4488525390625,297.6342163085937,0.498041421175003,0.050000000745058,0.2315292507410049,291.16168212890625,291.1499938964844,263.2395935058594,261.4911804199219,280.3996887207031,293.5823669433594,291.1659240722656,1.0,0.2250455170869827,0.7309985160827637,0.7309985160827637,1.0,1.0,-0.9592431783676147,0.4169288575649261,0.542314350605011,0.099626287817955,0.0,0.0,0.5105799436569214,41.30385208129883,28.0,47.00511932373047,-10475.7275390625,117.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777038574219,307.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1796875,18000.0,0.0,0.0,0.2378972619771957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706049263477325,0.4706103503704071,-5.428457370726392e-06,0.0,0.0002414354821667,0.0,0.0,26.94258499145508,0.0,0.0,0.0,0.3597414493560791,4.0,0.0,1.0
665100,293.1308898925781,297.1499938964844,293.1499938964844,0.0791298672556877,-1902.973876953125,304.1486511230469,0.7141643166542053,0.1337659507989883,0.1213937774300575,294.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5014154314994812,0.050000000745058,0.0487551763653755,293.1428527832031,297.1499938964844,293.1499938964844,0.0137884300202131,-558.647216796875,304.01129150390625,0.5014154314994812,0.050000000745058,0.0360104069113731,293.1748962402344,297.1499938964844,293.1499938964844,0.2868917286396026,-5576.63623046875,304.18817138671875,0.9990000128746032,0.4467261433601379,0.3546556532382965,293.29705810546875,297.1499938964844,293.1499938964844,0.0048497812822461,-1798.784423828125,297.6192321777344,0.5014154314994812,0.050000000745058,0.2312735766172409,291.1777038574219,291.1499938964844,263.22967529296875,261.4851989746094,280.3640441894531,293.52685546875,291.18115234375,1.0,0.2221619486808776,0.7308550477027893,0.7308550477027893,1.0,1.0,-0.9505698084831238,0.4131620526313782,0.5374077558517456,0.0979950875043869,0.0,0.0,0.5071145296096802,39.85250854492188,28.0,42.82342147827149,-10411.22265625,113.2092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7036437988281,307.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.873046875,18000.0,0.0,0.0,0.2385596930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660150706768036,0.4660204946994781,-5.409456662164303e-06,0.0,0.0002421077515464,0.0,0.0,26.52677154541016,0.0,0.0,0.0,0.3583238124847412,4.0,0.0,1.0
665160,293.1302490234375,297.1499938964844,293.1499938964844,0.079307846724987,-1906.134033203125,304.1485900878906,0.718309223651886,0.134134829044342,0.1216803193092346,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.504098117351532,0.050000000745058,0.0487146116793155,293.1399230957031,297.1499938964844,293.1499938964844,0.0137804122641682,-558.19970703125,304.0204772949219,0.504098117351532,0.050000000745058,0.0359804481267929,293.1623840332031,297.1499938964844,293.1499938964844,0.2812259197235107,-5488.21875,304.1914978027344,0.9990000128746032,0.4488700628280639,0.3491882383823395,293.2959289550781,297.1499938964844,293.1499938964844,0.0048243599012494,-1789.6295166015625,297.6018371582031,0.504098117351532,0.050000000745058,0.2310811430215835,291.1875915527344,291.1499938964844,263.2202453613281,261.4796142578125,280.3320007324219,293.4784851074219,291.18902587890625,1.0,0.2198604345321655,0.7308785319328308,0.7308785319328308,1.0,1.0,-0.9440351128578186,0.4103497564792633,0.5336853861808777,0.0967835113406181,0.0,0.0,0.5035757422447205,38.760501861572266,31.0,30.2041072845459,-10355.23828125,110.01419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,307.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.251953125,18000.0,0.0,0.0,0.2389756441116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603904783725738,0.460395872592926,-5.382555627875263e-06,0.0,0.0002425298880552,0.0,0.0,26.0071964263916,0.0,0.0,0.0,0.3565615117549896,4.0,0.0,1.0
