time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665220,293.1288757324219,297.1499938964844,293.1499938964844,0.0798250138759613,-1915.6629638671875,304.148193359375,0.7243263721466064,0.134912759065628,0.122315913438797,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5078718066215515,0.050000000745058,0.0486608557403087,293.13385009765625,297.1499938964844,293.1499938964844,0.0138040464371442,-558.373779296875,304.04071044921875,0.5078718066215515,0.050000000745058,0.0359407439827919,293.1410217285156,297.1499938964844,293.1499938964844,0.2735837697982788,-5370.572265625,304.190185546875,0.9990000128746032,0.4529005587100982,0.3418081998825073,293.29327392578125,297.1499938964844,293.1499938964844,0.0047818818129599,-1775.140869140625,297.56036376953125,0.5078718066215515,0.050000000745058,0.2308261543512344,291.1909484863281,291.1499938964844,263.2027893066406,261.4696960449219,280.2806091308594,293.40380859375,291.19061279296875,1.0,0.2168229818344116,0.730925440788269,0.730925440788269,1.0,1.0,-0.9355204701423644,0.4067111611366272,0.5288093090057373,0.0951661318540573,0.0,0.0,0.4977451860904693,37.31451034545898,34.0,7.237121105194092,-10283.3642578125,105.87136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86968994140625,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.33203125,18000.0,0.0,0.0,0.2391265332698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502640068531036,0.450269341468811,-5.32705871592043e-06,0.0,0.0002426830324111,0.0,0.0,25.05781364440918,0.0,0.0,0.0,0.353289783000946,4.0,0.0,1.0
665280,293.1288757324219,297.1499938964844,293.1499938964844,0.0798250138759613,-1915.6629638671875,304.148193359375,0.7243263721466064,0.134912759065628,0.122315913438797,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5078718066215515,0.050000000745058,0.0486608557403087,293.13385009765625,297.1499938964844,293.1499938964844,0.0138040464371442,-558.373779296875,304.04071044921875,0.5078718066215515,0.050000000745058,0.0359407439827919,293.1410217285156,297.1499938964844,293.1499938964844,0.2735837697982788,-5370.572265625,304.190185546875,0.9990000128746032,0.4529005587100982,0.3418081998825073,293.29327392578125,297.1499938964844,293.1499938964844,0.0047818818129599,-1775.140869140625,297.56036376953125,0.5078718066215515,0.050000000745058,0.2308261543512344,291.1909484863281,291.1499938964844,263.2027893066406,261.4696960449219,280.2806091308594,293.40380859375,291.19061279296875,1.0,0.2168229818344116,0.730925440788269,0.730925440788269,1.0,1.0,-0.9355204701423644,0.4067111611366272,0.5288093090057373,0.0951661318540573,0.0,0.0,0.4977451860904693,37.31451034545898,34.0,7.237121105194092,-10283.3642578125,105.87136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86968994140625,307.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.33203125,18000.0,0.0,0.0,0.2391265332698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502640068531036,0.450269341468811,-5.32705871592043e-06,0.0,0.0002426830324111,0.0,0.0,25.05781364440918,0.0,0.0,0.0,0.353289783000946,4.0,0.0,1.0
665340,293.12750244140625,297.1499938964844,293.1499938964844,0.0804576203227043,-1927.4503173828125,304.1477355957031,0.7278260588645935,0.1357286274433136,0.1230185329914093,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.5096487402915955,0.050000000745058,0.0486368164420127,293.1275634765625,297.1499938964844,293.1499938964844,0.0138602685183286,-559.3513793945312,304.0634765625,0.5096487402915955,0.050000000745058,0.0359229855239391,293.12579345703125,297.1499938964844,293.1499938964844,0.2699677348136902,-5317.1376953125,304.1827087402344,0.9990000128746032,0.4562228322029114,0.3384556472301483,293.2904357910156,297.1499938964844,293.1499938964844,0.0047459956258535,-1763.3974609375,297.5159912109375,0.5096487402915955,0.050000000745058,0.2307121157646179,291.1856384277344,291.1499938964844,263.1875,261.461669921875,280.2447509765625,293.3549194335937,291.1844787597656,1.0,0.2155506908893585,0.7309722900390625,0.7309722900390625,1.0,1.0,-0.93215149641037,0.40530526638031,0.5268462300300598,0.0944543033838272,0.0,0.0,0.493286669254303,36.67096710205078,37.0,-6.49742603302002,-10256.9111328125,104.13699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8671875,18000.0,0.0,0.0,0.2385675013065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423776566982269,0.4423829317092895,-5.281983249005862e-06,0.0,0.0002421156968921,0.0,0.0,24.325050354003903,0.0,0.0,0.0,0.3507102727890014,4.0,0.0,1.0
665400,293.12750244140625,297.1499938964844,293.1499938964844,0.0804576203227043,-1927.4503173828125,304.1477355957031,0.7278260588645935,0.1357286274433136,0.1230185329914093,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.5096487402915955,0.050000000745058,0.0486368164420127,293.1275634765625,297.1499938964844,293.1499938964844,0.0138602685183286,-559.3513793945312,304.0634765625,0.5096487402915955,0.050000000745058,0.0359229855239391,293.12579345703125,297.1499938964844,293.1499938964844,0.2699677348136902,-5317.1376953125,304.1827087402344,0.9990000128746032,0.4562228322029114,0.3384556472301483,293.2904357910156,297.1499938964844,293.1499938964844,0.0047459956258535,-1763.3974609375,297.5159912109375,0.5096487402915955,0.050000000745058,0.2307121157646179,291.1856384277344,291.1499938964844,263.1875,261.461669921875,280.2447509765625,293.3549194335937,291.1844787597656,1.0,0.2155506908893585,0.7309722900390625,0.7309722900390625,1.0,1.0,-0.93215149641037,0.40530526638031,0.5268462300300598,0.0944543033838272,0.0,0.0,0.493286669254303,36.67096710205078,37.0,-6.49742603302002,-10256.9111328125,104.13699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8671875,18000.0,0.0,0.0,0.2385675013065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423776566982269,0.4423829317092895,-5.281983249005862e-06,0.0,0.0002421156968921,0.0,0.0,24.325050354003903,0.0,0.0,0.0,0.3507102727890014,4.0,0.0,1.0
665460,293.126220703125,297.1499938964844,293.1499938964844,0.0811632573604583,-1940.670654296875,304.1473083496094,0.7291889786720276,0.1365584582090377,0.1237619146704673,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5096566677093506,0.050000000745058,0.0486367084085941,293.1213073730469,297.1499938964844,293.1499938964844,0.0139416242018342,-560.9213256835938,304.0884094238281,0.5096566677093506,0.050000000745058,0.0359229072928428,293.1170654296875,297.1499938964844,293.1499938964844,0.2697144448757171,-5317.0556640625,304.17218017578125,0.9990000128746032,0.4586176574230194,0.3384408354759216,293.2876281738281,297.1499938964844,293.1499938964844,0.0047144424170255,-1753.442138671875,297.4696350097656,0.5096566677093506,0.050000000745058,0.2307116091251373,291.1749572753906,291.1499938964844,263.1745300292969,261.4556579589844,280.222412109375,293.3270263671875,291.17333984375,1.0,0.2157343477010727,0.7309367656707764,0.7309367656707764,1.0,1.0,-0.9330238699913024,0.4057208597660064,0.5273030400276184,0.0944813191890716,0.0,0.0,0.4906322062015533,36.67447662353516,40.0,-14.657129287719728,-10267.2919921875,104.3263168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,307.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.53125,18000.0,0.0,0.0,0.2375581711530685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371707737445831,0.4371760189533233,-5.2503373808576725e-06,0.0,0.0002410913584753,0.0,0.0,23.84060478210449,0.0,0.0,0.0,0.3489871323108673,4.0,0.0,1.0
665520,293.126220703125,297.1499938964844,293.1499938964844,0.0811632573604583,-1940.670654296875,304.1473083496094,0.7291889786720276,0.1365584582090377,0.1237619146704673,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5096566677093506,0.050000000745058,0.0486367084085941,293.1213073730469,297.1499938964844,293.1499938964844,0.0139416242018342,-560.9213256835938,304.0884094238281,0.5096566677093506,0.050000000745058,0.0359229072928428,293.1170654296875,297.1499938964844,293.1499938964844,0.2697144448757171,-5317.0556640625,304.17218017578125,0.9990000128746032,0.4586176574230194,0.3384408354759216,293.2876281738281,297.1499938964844,293.1499938964844,0.0047144424170255,-1753.442138671875,297.4696350097656,0.5096566677093506,0.050000000745058,0.2307116091251373,291.1749572753906,291.1499938964844,263.1745300292969,261.4556579589844,280.222412109375,293.3270263671875,291.17333984375,1.0,0.2157343477010727,0.7309367656707764,0.7309367656707764,1.0,1.0,-0.9330238699913024,0.4057208597660064,0.5273030400276184,0.0944813191890716,0.0,0.0,0.4906322062015533,36.67447662353516,40.0,-14.657129287719728,-10267.2919921875,104.3263168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,307.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.53125,18000.0,0.0,0.0,0.2375581711530685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371707737445831,0.4371760189533233,-5.2503373808576725e-06,0.0,0.0002410913584753,0.0,0.0,23.84060478210449,0.0,0.0,0.0,0.3489871323108673,4.0,0.0,1.0
665580,293.1251220703125,297.1499938964844,293.1499938964844,0.0819028466939926,-1954.5623779296875,304.14697265625,0.7287551164627075,0.1373814195394516,0.1245222464203834,294.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5082025527954102,0.050000000745058,0.0486563220620155,293.1152038574219,297.1499938964844,293.1499938964844,0.0140416678041219,-562.900146484375,304.1151123046875,0.5082025527954102,0.050000000745058,0.0359373912215232,293.1144714355469,297.1499938964844,293.1499938964844,0.2722483873367309,-5360.80029296875,304.1605529785156,0.9990000128746032,0.4599920213222503,0.341178297996521,293.2851257324219,297.1499938964844,293.1499938964844,0.0046856799162924,-1744.5758056640625,297.4220886230469,0.5082025527954102,0.050000000745058,0.2308046370744705,291.16168212890625,291.1499938964844,263.1640930175781,261.451904296875,280.2111511230469,293.3161926269531,291.15985107421875,1.0,0.2171156406402588,0.7309011816978455,0.7309011816978455,1.0,1.0,-0.9373734593391418,0.4076369404792785,0.5297364592552185,0.0951346531510353,0.0,0.0,0.4899513721466064,37.211082458496094,43.0,-18.50899887084961,-10308.962890625,106.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,307.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.2363801002502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350323975086212,0.4350376427173614,-5.234147920418764e-06,0.0,0.0002398957585683,0.0,0.0,23.630674362182617,0.0,0.0,0.0,0.3482359647750854,4.0,0.0,1.0
665640,293.1251220703125,297.1499938964844,293.1499938964844,0.0819028466939926,-1954.5623779296875,304.14697265625,0.7287551164627075,0.1373814195394516,0.1245222464203834,294.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5082025527954102,0.050000000745058,0.0486563220620155,293.1152038574219,297.1499938964844,293.1499938964844,0.0140416678041219,-562.900146484375,304.1151123046875,0.5082025527954102,0.050000000745058,0.0359373912215232,293.1144714355469,297.1499938964844,293.1499938964844,0.2722483873367309,-5360.80029296875,304.1605529785156,0.9990000128746032,0.4599920213222503,0.341178297996521,293.2851257324219,297.1499938964844,293.1499938964844,0.0046856799162924,-1744.5758056640625,297.4220886230469,0.5082025527954102,0.050000000745058,0.2308046370744705,291.16168212890625,291.1499938964844,263.1640930175781,261.451904296875,280.2111511230469,293.3161926269531,291.15985107421875,1.0,0.2171156406402588,0.7309011816978455,0.7309011816978455,1.0,1.0,-0.9373734593391418,0.4076369404792785,0.5297364592552185,0.0951346531510353,0.0,0.0,0.4899513721466064,37.211082458496094,43.0,-18.50899887084961,-10308.962890625,106.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,307.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.2363801002502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350323975086212,0.4350376427173614,-5.234147920418764e-06,0.0,0.0002398957585683,0.0,0.0,23.630674362182617,0.0,0.0,0.0,0.3482359647750854,4.0,0.0,1.0
665700,293.12469482421875,297.1499938964844,293.1499938964844,0.0822762995958328,-1961.58349609375,304.1468505859375,0.7279689908027649,0.1377852708101272,0.124902918934822,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5070310235023499,0.050000000745058,0.0486725084483623,293.1122741699219,297.1499938964844,293.1499938964844,0.0140971541404724,-564.0004272460938,304.12896728515625,0.5070310235023499,0.050000000745058,0.0359493494033813,293.1152648925781,297.1499938964844,293.1499938964844,0.2744077444076538,-5396.55126953125,304.1547241210937,0.9990000128746032,0.4602858424186706,0.3434213995933532,293.28399658203125,297.1499938964844,293.1499938964844,0.0046719782985746,-1740.38916015625,297.3980407714844,0.5070310235023499,0.050000000745058,0.2308814227581024,291.1546630859375,291.1499938964844,263.1598815917969,261.4508972167969,280.2091369628906,293.31622314453125,291.15283203125,1.0,0.2181866765022277,0.7308834195137024,0.7308834195137024,1.0,1.0,-0.9406479001045228,0.409069150686264,0.531578779220581,0.0956634059548378,0.0,0.0,0.4903463125228882,37.65182113647461,43.0,-19.337928771972656,-10339.5361328125,107.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,307.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.2358136028051376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351169168949127,0.4351221621036529,-5.23193511980935e-06,0.0,0.0002393208269495,0.0,0.0,23.627700805664062,0.0,0.0,0.0,0.3482266962528229,4.0,0.0,1.0
665760,293.1242980957031,297.1499938964844,293.1499938964844,0.0826483741402626,-1968.580810546875,304.1467590332031,0.726858913898468,0.1381818503141403,0.125281348824501,294.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5056195855140686,0.050000000745058,0.0486924834549427,293.1094055175781,297.1499938964844,293.1499938964844,0.0141556523740291,-565.1572265625,304.1430969238281,0.5056195855140686,0.050000000745058,0.0359641015529632,293.1173400878906,297.1499938964844,293.1499938964844,0.2770872414112091,-5440.29736328125,304.14898681640625,0.9990000128746032,0.4603177011013031,0.3461694717407226,293.28302001953125,297.1499938964844,293.1499938964844,0.0046585998497903,-1736.3082275390625,297.37384033203125,0.5056195855140686,0.050000000745058,0.2309761792421341,291.1476135253906,291.1499938964844,263.1564025878906,261.4505310058594,280.2095642089844,293.31939697265625,291.14581298828125,1.0,0.2194776535034179,0.730804443359375,0.730804443359375,1.0,1.0,-0.9445552229881288,0.4107644855976105,0.5337907671928406,0.0963010862469673,0.0,0.0,0.4912131130695343,38.19485092163086,46.0,-19.59315299987793,-10375.53125,109.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,307.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.2353044003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359516501426697,0.4359568953514099,-5.233580395724857e-06,0.0,0.0002388040593359,0.0,0.0,23.69104385375977,0.0,0.0,0.0,0.3484562039375305,4.0,0.0,1.0
665820,293.1237487792969,297.1499938964844,293.1499938964844,0.0833797082304954,-1982.339111328125,304.1466064453125,0.7239423990249634,0.1389472633600235,0.1260235160589218,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5023300051689148,0.050000000745058,0.0487411208450794,293.1044921875,297.1499938964844,293.1499938964844,0.0147311333566904,-578.0062866210938,304.14874267578125,0.5060903429985046,0.0515548884868621,0.0367427468299865,293.1249389648437,297.1499938964844,293.1499938964844,0.2836267054080963,-5545.49853515625,304.13848876953125,0.9990000128746032,0.4596172869205475,0.3527708053588867,293.2813415527344,297.1499938964844,293.1499938964844,0.0046322434209287,-1728.25146484375,297.3250732421875,0.5023300051689148,0.050000000745058,0.2312068790197372,291.1337585449219,291.1499938964844,263.1516418457031,261.45172119140625,280.21734619140625,293.335693359375,291.1319580078125,1.0,0.2226496785879135,0.730646550655365,0.730646550655365,1.0,1.0,-0.9546375274658204,0.4151333570480346,0.5395041704177856,0.0979986935853958,0.0,0.0,0.4943047761917114,39.52364730834961,49.0,-19.708913803100582,-10464.689453125,113.58053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.708984375,18000.0,0.0,0.0,0.2345715463161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397867918014526,0.4397920370101928,-5.248200977803208e-06,0.0,0.0002380603109486,0.0,0.0,24.01140022277832,0.0,0.0,0.0,0.3496095836162567,4.0,0.0,1.0
665880,293.1237487792969,297.1499938964844,293.1499938964844,0.0833797082304954,-1982.339111328125,304.1466064453125,0.7239423990249634,0.1389472633600235,0.1260235160589218,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5023300051689148,0.050000000745058,0.0487411208450794,293.1044921875,297.1499938964844,293.1499938964844,0.0147311333566904,-578.0062866210938,304.14874267578125,0.5060903429985046,0.0515548884868621,0.0367427468299865,293.1249389648437,297.1499938964844,293.1499938964844,0.2836267054080963,-5545.49853515625,304.13848876953125,0.9990000128746032,0.4596172869205475,0.3527708053588867,293.2813415527344,297.1499938964844,293.1499938964844,0.0046322434209287,-1728.25146484375,297.3250732421875,0.5023300051689148,0.050000000745058,0.2312068790197372,291.1337585449219,291.1499938964844,263.1516418457031,261.45172119140625,280.21734619140625,293.335693359375,291.1319580078125,1.0,0.2226496785879135,0.730646550655365,0.730646550655365,1.0,1.0,-0.9546375274658204,0.4151333570480346,0.5395041704177856,0.0979986935853958,0.0,0.0,0.4943047761917114,39.52364730834961,49.0,-19.708913803100582,-10464.689453125,113.58053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.708984375,18000.0,0.0,0.0,0.2345715463161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397867918014526,0.4397920370101928,-5.248200977803208e-06,0.0,0.0002380603109486,0.0,0.0,24.01140022277832,0.0,0.0,0.0,0.3496095836162567,4.0,0.0,1.0
665940,293.1234436035156,297.1499938964844,293.1499938964844,0.0840912908315658,-1995.7391357421875,304.14654541015625,0.7201811671257019,0.1396699398756027,0.1267393082380294,294.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4985345304012298,0.050000000745058,0.048800989985466,293.101806640625,297.1499938964844,293.1499938964844,0.0157097820192575,-598.8444213867188,304.1475524902344,0.5083527565002441,0.0532573945820331,0.0380271859467029,293.13623046875,297.1499938964844,293.1499938964844,0.2916426658630371,-5672.6259765625,304.1289978027344,0.9990000128746032,0.457965612411499,0.3607316315174103,293.2801818847656,297.1499938964844,293.1499938964844,0.0046064578928053,-1720.376220703125,297.2753295898437,0.4985345304012298,0.050000000745058,0.2314908802509308,291.1197204589844,291.1499938964844,263.1499938964844,261.4556884765625,280.2347106933594,293.3661499023437,291.1181030273437,1.0,0.2264862954616546,0.7304885983467102,0.7304885983467102,1.0,1.0,-0.9670047760009766,0.4204884469509125,0.5465162992477417,0.100142978131771,0.0,0.0,0.4992936849594116,41.161041259765625,52.0,-18.93366241455078,-10572.8994140625,119.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,307.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.16015625,18000.0,0.0,0.0,0.2343914955854416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466355144977569,0.4466407895088196,-5.278485787130194e-06,0.0,0.0002378775679972,0.0,0.0,24.60643196105957,0.0,0.0,0.0,0.3517329394817352,4.0,0.0,1.0
666000,293.1234436035156,297.1499938964844,293.1499938964844,0.0840912908315658,-1995.7391357421875,304.14654541015625,0.7201811671257019,0.1396699398756027,0.1267393082380294,294.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4985345304012298,0.050000000745058,0.048800989985466,293.101806640625,297.1499938964844,293.1499938964844,0.0157097820192575,-598.8444213867188,304.1475524902344,0.5083527565002441,0.0532573945820331,0.0380271859467029,293.13623046875,297.1499938964844,293.1499938964844,0.2916426658630371,-5672.6259765625,304.1289978027344,0.9990000128746032,0.457965612411499,0.3607316315174103,293.2801818847656,297.1499938964844,293.1499938964844,0.0046064578928053,-1720.376220703125,297.2753295898437,0.4985345304012298,0.050000000745058,0.2314908802509308,291.1197204589844,291.1499938964844,263.1499938964844,261.4556884765625,280.2347106933594,293.3661499023437,291.1181030273437,1.0,0.2264862954616546,0.7304885983467102,0.7304885983467102,1.0,1.0,-0.9670047760009766,0.4204884469509125,0.5465162992477417,0.100142978131771,0.0,0.0,0.4992936849594116,41.161041259765625,52.0,-18.93366241455078,-10572.8994140625,119.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,307.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.16015625,18000.0,0.0,0.0,0.2343914955854416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466355144977569,0.4466407895088196,-5.278485787130194e-06,0.0,0.0002378775679972,0.0,0.0,24.60643196105957,0.0,0.0,0.0,0.3517329394817352,4.0,0.0,1.0
666060,293.1230163574219,297.1499938964844,293.1499938964844,0.084797479212284,-2009.015380859375,304.1465148925781,0.715745747089386,0.1404303610324859,0.1274700462818145,294.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4943597018718719,0.050000000745058,0.0488715544342994,293.0995788574219,297.1499938964844,293.1499938964844,0.0166751742362976,-618.3820190429688,304.1467590332031,0.5095299482345581,0.0549271479249,0.0392353907227516,293.1504211425781,297.1499938964844,293.1499938964844,0.3009304404258728,-5818.1005859375,304.1205444335937,0.9990000128746032,0.4554460942745209,0.3698942065238952,293.27899169921875,297.1499938964844,293.1499938964844,0.0045817457139492,-1712.688720703125,297.2271728515625,0.4943597018718719,0.050000000745058,0.2318256050348281,291.10809326171875,291.1499938964844,263.1499938964844,261.4610900878906,280.2588806152344,293.40631103515625,291.1068420410156,1.0,0.2308448553085327,0.7302259206771851,0.7302259206771851,1.0,1.0,-0.9808146357536316,0.4264489412307739,0.5543656945228577,0.10257338732481,0.0,0.0,0.505684494972229,43.08562088012695,55.0,-15.976326942443848,-10693.5244140625,125.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,307.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.978515625,18000.0,0.0,0.0,0.2349065095186233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561194479465484,0.4561247825622558,-5.324326593836304e-06,0.0,0.0002384002436883,0.0,0.0,25.4603214263916,0.0,0.0,0.0,0.3547348976135254,4.0,0.0,1.0
666120,293.1230163574219,297.1499938964844,293.1499938964844,0.084797479212284,-2009.015380859375,304.1465148925781,0.715745747089386,0.1404303610324859,0.1274700462818145,294.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4943597018718719,0.050000000745058,0.0488715544342994,293.0995788574219,297.1499938964844,293.1499938964844,0.0166751742362976,-618.3820190429688,304.1467590332031,0.5095299482345581,0.0549271479249,0.0392353907227516,293.1504211425781,297.1499938964844,293.1499938964844,0.3009304404258728,-5818.1005859375,304.1205444335937,0.9990000128746032,0.4554460942745209,0.3698942065238952,293.27899169921875,297.1499938964844,293.1499938964844,0.0045817457139492,-1712.688720703125,297.2271728515625,0.4943597018718719,0.050000000745058,0.2318256050348281,291.10809326171875,291.1499938964844,263.1499938964844,261.4610900878906,280.2588806152344,293.40631103515625,291.1068420410156,1.0,0.2308448553085327,0.7302259206771851,0.7302259206771851,1.0,1.0,-0.9808146357536316,0.4264489412307739,0.5543656945228577,0.10257338732481,0.0,0.0,0.505684494972229,43.08562088012695,55.0,-15.976326942443848,-10693.5244140625,125.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,307.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.978515625,18000.0,0.0,0.0,0.2349065095186233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561194479465484,0.4561247825622558,-5.324326593836304e-06,0.0,0.0002384002436883,0.0,0.0,25.4603214263916,0.0,0.0,0.0,0.3547348976135254,4.0,0.0,1.0
666180,293.122314453125,297.1499938964844,293.1499938964844,0.085552878677845,-2023.1981201171875,304.1464233398437,0.7109066247940063,0.141258031129837,0.1282770484685897,294.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4899622499942779,0.050000000745058,0.0489508658647537,293.0971984863281,297.1499938964844,293.1499938964844,0.0177418906241655,-638.9087524414062,304.14605712890625,0.5105268359184265,0.0566878803074359,0.0405102036893367,293.1665954589844,297.1499938964844,293.1499938964844,0.3111934065818786,-5977.0048828125,304.1133117675781,0.9990000128746032,0.452155590057373,0.379928857088089,293.2774658203125,297.1499938964844,293.1499938964844,0.0045586847700178,-1705.424560546875,297.18145751953125,0.4899622499942779,0.050000000745058,0.2322018295526504,291.0985107421875,291.1499938964844,263.1499938964844,261.4664306640625,280.2882080078125,293.4554748535156,291.0975036621094,1.0,0.2356127798557281,0.7299631834030151,0.7299631834030151,1.0,1.0,-0.9959030151367188,0.4329641163349151,0.5629388689994812,0.1052781119942665,0.0,0.0,0.5132126212120056,45.2469367980957,58.0,-13.252655029296877,-10823.412109375,132.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.349609375,18000.0,0.0,0.0,0.2361934930086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677331149578094,0.4677385091781616,-5.383791631174972e-06,0.0,0.0002397063653916,0.0,0.0,26.54301071166992,0.0,0.0,0.0,0.3584802448749542,4.0,0.0,1.0
666240,293.122314453125,297.1499938964844,293.1499938964844,0.085552878677845,-2023.1981201171875,304.1464233398437,0.7109066247940063,0.141258031129837,0.1282770484685897,294.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4899622499942779,0.050000000745058,0.0489508658647537,293.0971984863281,297.1499938964844,293.1499938964844,0.0177418906241655,-638.9087524414062,304.14605712890625,0.5105268359184265,0.0566878803074359,0.0405102036893367,293.1665954589844,297.1499938964844,293.1499938964844,0.3111934065818786,-5977.0048828125,304.1133117675781,0.9990000128746032,0.452155590057373,0.379928857088089,293.2774658203125,297.1499938964844,293.1499938964844,0.0045586847700178,-1705.424560546875,297.18145751953125,0.4899622499942779,0.050000000745058,0.2322018295526504,291.0985107421875,291.1499938964844,263.1499938964844,261.4664306640625,280.2882080078125,293.4554748535156,291.0975036621094,1.0,0.2356127798557281,0.7299631834030151,0.7299631834030151,1.0,1.0,-0.9959030151367188,0.4329641163349151,0.5629388689994812,0.1052781119942665,0.0,0.0,0.5132126212120056,45.2469367980957,58.0,-13.252655029296877,-10823.412109375,132.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.349609375,18000.0,0.0,0.0,0.2361934930086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677331149578094,0.4677385091781616,-5.383791631174972e-06,0.0,0.0002397063653916,0.0,0.0,26.54301071166992,0.0,0.0,0.0,0.3584802448749542,4.0,0.0,1.0
666300,293.1219177246094,297.1499938964844,293.1499938964844,0.0859386026859283,-2030.4324951171875,304.1463623046875,0.708329975605011,0.141684278845787,0.1286967098712921,294.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4876966476440429,0.050000000745058,0.0489934124052524,293.0959777832031,297.1499938964844,293.1499938964844,0.0183128137141466,-649.4852905273438,304.145751953125,0.510978102684021,0.0575937032699584,0.041169174015522,293.1753234863281,297.1499938964844,293.1499938964844,0.31662318110466,-6060.384765625,304.110107421875,0.9990000128746032,0.4502315819263458,0.3852043747901916,293.276611328125,297.1499938964844,293.1499938964844,0.0045475922524929,-1701.888671875,297.159423828125,0.4876966476440429,0.050000000745058,0.2324036508798599,291.094482421875,291.1499938964844,263.1499938964844,261.4691162109375,280.3047180175781,293.4834289550781,291.0936279296875,1.0,0.2381182461977005,0.7298318147659302,0.7298318147659302,1.0,1.0,-1.0038223266601562,0.4363867342472076,0.5674355626106262,0.1067117676138877,0.0,0.0,0.5173248648643494,46.40557861328125,58.0,-11.736400604248049,-10891.3203125,136.6721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,307.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.119140625,18000.0,0.0,0.0,0.2371328473091125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742661416530609,0.4742715656757355,-5.418457931227749e-06,0.0,0.000240659690462,0.0,0.0,27.16880798339844,0.0,0.0,0.0,0.360613465309143,4.0,0.0,1.0
666360,293.1215209960937,297.1499938964844,293.1499938964844,0.0863261520862579,-2037.69384765625,304.1463317871094,0.7056874632835388,0.1421167999505996,0.1291240900754928,294.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.4853866696357727,0.050000000745058,0.0490376837551593,293.09478759765625,297.1499938964844,293.1499938964844,0.0189074929803609,-660.223876953125,304.1454467773437,0.5114039778709412,0.0585140511393547,0.0418400317430496,293.18438720703125,297.1499938964844,293.1499938964844,0.3222145438194275,-6145.7802734375,304.1072082519531,0.9990000128746032,0.4481303691864013,0.3906180262565613,293.27569580078125,297.1499938964844,293.1499938964844,0.0045367362909018,-1698.3900146484375,297.1379699707031,0.4853866696357727,0.050000000745058,0.232613667845726,291.091064453125,291.1499938964844,263.1499938964844,261.4717712402344,280.3225402832031,293.5135498046875,291.09039306640625,1.0,0.2406892031431198,0.7296538949012756,0.7296538949012756,1.0,1.0,-1.011942982673645,0.439891368150711,0.5720515847206116,0.1081816628575325,0.0,0.0,0.5215990543365479,47.61058807373047,46.0,-10.050151824951172,-10960.6201171875,140.79238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,307.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.697265625,18000.0,0.0,0.0,0.2382653504610061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811979532241821,0.4812034070491791,-5.456192411656957e-06,0.0,0.0002418090298306,0.0,0.0,27.846269607543945,0.0,0.0,0.0,0.3628974258899688,4.0,0.0,1.0
666420,293.1204833984375,297.1499938964844,293.1499938964844,0.0869533941149711,-2049.233642578125,304.1465148925781,0.7080371379852295,0.143046349287033,0.1299270540475845,294.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4859288930892944,0.050000000745058,0.0490271933376789,293.0921325683594,297.1499938964844,293.1499938964844,0.0200885403901338,-680.6427001953125,304.1449890136719,0.5181829333305359,0.0604474544525146,0.0431599095463752,293.1959228515625,297.1499938964844,293.1499938964844,0.3216219544410705,-6130.0205078125,304.1230773925781,0.9990000128746032,0.4448860287666321,0.3893458247184753,293.27362060546875,297.1499938964844,293.1499938964844,0.0045050801709294,-1686.9635009765625,297.1031494140625,0.4859288930892944,0.050000000745058,0.2325638979673385,291.09686279296875,291.1499938964844,263.1499938964844,261.4770812988281,280.3446960449219,293.5497131347656,291.0998840332031,1.0,0.2399031668901443,0.7292980551719666,0.7292980551719666,1.0,1.0,-1.0128995180130005,0.4402226209640503,0.572676956653595,0.1083570793271064,0.0,0.0,0.528678834438324,47.35651397705078,34.0,15.45546817779541,-11013.7724609375,140.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738647460937,307.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.021484375,18000.0,0.0,0.0,0.2409564554691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947949647903442,0.4948005080223083,-5.536656772164861e-06,0.0,0.0002445401623845,0.0,0.0,29.23252868652344,0.0,0.0,0.0,0.3674453198909759,4.0,0.0,1.0
666480,293.1204833984375,297.1499938964844,293.1499938964844,0.0869533941149711,-2049.233642578125,304.1465148925781,0.7080371379852295,0.143046349287033,0.1299270540475845,294.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4859288930892944,0.050000000745058,0.0490271933376789,293.0921325683594,297.1499938964844,293.1499938964844,0.0200885403901338,-680.6427001953125,304.1449890136719,0.5181829333305359,0.0604474544525146,0.0431599095463752,293.1959228515625,297.1499938964844,293.1499938964844,0.3216219544410705,-6130.0205078125,304.1230773925781,0.9990000128746032,0.4448860287666321,0.3893458247184753,293.27362060546875,297.1499938964844,293.1499938964844,0.0045050801709294,-1686.9635009765625,297.1031494140625,0.4859288930892944,0.050000000745058,0.2325638979673385,291.09686279296875,291.1499938964844,263.1499938964844,261.4770812988281,280.3446960449219,293.5497131347656,291.0998840332031,1.0,0.2399031668901443,0.7292980551719666,0.7292980551719666,1.0,1.0,-1.0128995180130005,0.4402226209640503,0.572676956653595,0.1083570793271064,0.0,0.0,0.528678834438324,47.35651397705078,34.0,15.45546817779541,-11013.7724609375,140.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738647460937,307.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17897.021484375,18000.0,0.0,0.0,0.2409564554691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947949647903442,0.4948005080223083,-5.536656772164861e-06,0.0,0.0002445401623845,0.0,0.0,29.23252868652344,0.0,0.0,0.0,0.3674453198909759,4.0,0.0,1.0
666540,293.1191101074219,297.1499938964844,293.1499938964844,0.0873953029513359,-2056.950439453125,304.1469421386719,0.7170454859733582,0.1440764814615249,0.1307352483272552,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4911252856254577,0.050000000745058,0.0489293672144413,293.089111328125,297.1499938964844,293.1499938964844,0.0212905574589967,-700.243896484375,304.1446533203125,0.5312492251396179,0.0625257790088653,0.0445139966905117,293.1901550292969,297.1499938964844,293.1499938964844,0.3096930980682373,-5938.10107421875,304.1521301269531,0.9990000128746032,0.4448558092117309,0.3772436082363128,293.2709655761719,297.1499938964844,293.1499938964844,0.0044615059159696,-1669.770263671875,297.0846862792969,0.4911252856254577,0.050000000745058,0.2320998609066009,291.1285095214844,291.1499938964844,263.1499938964844,261.4823608398437,280.3308410644531,293.52227783203125,291.1327819824219,1.0,0.234577864408493,0.7289422750473022,0.7289422750473022,1.0,1.0,-1.0002994537353516,0.434658795595169,0.5656406879425049,0.1060105413198471,0.0,0.0,0.5295379161834717,44.75034332275391,37.0,39.76941680908203,-10951.5517578125,132.97348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67498779296875,307.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.453125,18000.0,0.0,0.0,0.2436709403991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999547898769378,0.4999603629112243,-5.583335223491304e-06,0.0,0.000247295043664,0.0,0.0,29.842130661010746,0.0,0.0,0.0,0.369373470544815,4.0,0.0,1.0
666600,293.1191101074219,297.1499938964844,293.1499938964844,0.0873953029513359,-2056.950439453125,304.1469421386719,0.7170454859733582,0.1440764814615249,0.1307352483272552,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4911252856254577,0.050000000745058,0.0489293672144413,293.089111328125,297.1499938964844,293.1499938964844,0.0212905574589967,-700.243896484375,304.1446533203125,0.5312492251396179,0.0625257790088653,0.0445139966905117,293.1901550292969,297.1499938964844,293.1499938964844,0.3096930980682373,-5938.10107421875,304.1521301269531,0.9990000128746032,0.4448558092117309,0.3772436082363128,293.2709655761719,297.1499938964844,293.1499938964844,0.0044615059159696,-1669.770263671875,297.0846862792969,0.4911252856254577,0.050000000745058,0.2320998609066009,291.1285095214844,291.1499938964844,263.1499938964844,261.4823608398437,280.3308410644531,293.52227783203125,291.1327819824219,1.0,0.234577864408493,0.7289422750473022,0.7289422750473022,1.0,1.0,-1.0002994537353516,0.434658795595169,0.5656406879425049,0.1060105413198471,0.0,0.0,0.5295379161834717,44.75034332275391,37.0,39.76941680908203,-10951.5517578125,132.97348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67498779296875,307.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.453125,18000.0,0.0,0.0,0.2436709403991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999547898769378,0.4999603629112243,-5.583335223491304e-06,0.0,0.000247295043664,0.0,0.0,29.842130661010746,0.0,0.0,0.0,0.369373470544815,4.0,0.0,1.0
666660,293.1175231933594,297.1499938964844,293.1499938964844,0.087970495223999,-2067.29541015625,304.14697265625,0.7235442996025085,0.1451771408319473,0.1316505074501037,294.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4946809411048889,0.050000000745058,0.0488658733665943,293.0859375,297.1499938964844,293.1499938964844,0.0226656030863523,-721.8641967773438,304.1441345214844,0.5431830286979675,0.0647134706377983,0.0459804087877273,293.1744384765625,297.1499938964844,293.1499938964844,0.3012643158435821,-5805.1875,304.1649475097656,0.9990000128746032,0.4470272064208984,0.3691747188568115,293.2677307128906,297.1499938964844,293.1499938964844,0.0044233417138457,-1654.8892822265625,297.0663146972656,0.4946809411048889,0.050000000745058,0.2317986637353897,291.15533447265625,291.1499938964844,263.1499938964844,261.4875793457031,280.3008117675781,293.46697998046875,291.1566467285156,1.0,0.2316773384809494,0.7287464737892151,0.7287464737892151,1.0,1.0,-0.993030846118927,0.4314650595188141,0.5615658164024353,0.1046319678425788,0.0,0.0,0.5267442464828491,43.067779541015625,40.0,28.915496826171875,-10888.3603515625,128.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513671875,307.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3515625,18000.0,0.0,0.0,0.2458764910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967357218265533,0.4967412948608398,-5.5774276006559376e-06,0.0,0.0002495333901606,0.0,0.0,29.565488815307617,0.0,0.0,0.0,0.3684859871864319,4.0,0.0,1.0
666720,293.1175231933594,297.1499938964844,293.1499938964844,0.087970495223999,-2067.29541015625,304.14697265625,0.7235442996025085,0.1451771408319473,0.1316505074501037,294.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4946809411048889,0.050000000745058,0.0488658733665943,293.0859375,297.1499938964844,293.1499938964844,0.0226656030863523,-721.8641967773438,304.1441345214844,0.5431830286979675,0.0647134706377983,0.0459804087877273,293.1744384765625,297.1499938964844,293.1499938964844,0.3012643158435821,-5805.1875,304.1649475097656,0.9990000128746032,0.4470272064208984,0.3691747188568115,293.2677307128906,297.1499938964844,293.1499938964844,0.0044233417138457,-1654.8892822265625,297.0663146972656,0.4946809411048889,0.050000000745058,0.2317986637353897,291.15533447265625,291.1499938964844,263.1499938964844,261.4875793457031,280.3008117675781,293.46697998046875,291.1566467285156,1.0,0.2316773384809494,0.7287464737892151,0.7287464737892151,1.0,1.0,-0.993030846118927,0.4314650595188141,0.5615658164024353,0.1046319678425788,0.0,0.0,0.5267442464828491,43.067779541015625,40.0,28.915496826171875,-10888.3603515625,128.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513671875,307.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3515625,18000.0,0.0,0.0,0.2458764910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967357218265533,0.4967412948608398,-5.5774276006559376e-06,0.0,0.0002495333901606,0.0,0.0,29.565488815307617,0.0,0.0,0.0,0.3684859871864319,4.0,0.0,1.0
666780,293.1158752441406,297.1499938964844,293.1499938964844,0.0887802094221115,-2082.367919921875,304.1466369628906,0.7274426817893982,0.1463378518819809,0.1326519548892974,294.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4963007569313049,0.050000000745058,0.0488380454480648,293.08270263671875,297.1499938964844,293.1499938964844,0.0242498721927404,-746.0167846679688,304.1434631347656,0.5529786944389343,0.0669896230101585,0.0475350096821785,293.1614074707031,297.1499938964844,293.1499938964844,0.297499418258667,-5747.4794921875,304.166015625,0.9990000128746032,0.4490602016448974,0.3655834794044494,293.26397705078125,297.1499938964844,293.1499938964844,0.0043952255509793,-1644.8507080078125,297.0382995605469,0.4963007569313049,0.050000000745058,0.2316666543483734,291.1596984863281,291.1499938964844,263.1499938964844,261.4927673339844,280.2826538085937,293.4318542480469,291.1597595214844,1.0,0.2305675446987152,0.7285507321357727,0.7285507321357727,1.0,1.0,-0.9915949702262878,0.4307968318462372,0.5607981085777283,0.1043606325984001,0.0,0.0,0.5250467658042908,42.34893798828125,43.0,9.554096221923828,-10870.9375,126.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,307.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.240234375,18000.0,0.0,0.0,0.2475255876779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493276447057724,0.4932820200920105,-5.55667338630883e-06,0.0,0.000251207005931,0.0,0.0,29.20542907714844,0.0,0.0,0.0,0.3673372864723205,4.0,0.0,1.0
666840,293.1158752441406,297.1499938964844,293.1499938964844,0.0887802094221115,-2082.367919921875,304.1466369628906,0.7274426817893982,0.1463378518819809,0.1326519548892974,294.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4963007569313049,0.050000000745058,0.0488380454480648,293.08270263671875,297.1499938964844,293.1499938964844,0.0242498721927404,-746.0167846679688,304.1434631347656,0.5529786944389343,0.0669896230101585,0.0475350096821785,293.1614074707031,297.1499938964844,293.1499938964844,0.297499418258667,-5747.4794921875,304.166015625,0.9990000128746032,0.4490602016448974,0.3655834794044494,293.26397705078125,297.1499938964844,293.1499938964844,0.0043952255509793,-1644.8507080078125,297.0382995605469,0.4963007569313049,0.050000000745058,0.2316666543483734,291.1596984863281,291.1499938964844,263.1499938964844,261.4927673339844,280.2826538085937,293.4318542480469,291.1597595214844,1.0,0.2305675446987152,0.7285507321357727,0.7285507321357727,1.0,1.0,-0.9915949702262878,0.4307968318462372,0.5607981085777283,0.1043606325984001,0.0,0.0,0.5250467658042908,42.34893798828125,43.0,9.554096221923828,-10870.9375,126.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,307.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.240234375,18000.0,0.0,0.0,0.2475255876779556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493276447057724,0.4932820200920105,-5.55667338630883e-06,0.0,0.000251207005931,0.0,0.0,29.20542907714844,0.0,0.0,0.0,0.3673372864723205,4.0,0.0,1.0
666900,293.114990234375,297.1499938964844,293.1499938964844,0.0892271250486373,-2090.726318359375,304.1464233398437,0.7286515235900879,0.1469387859106063,0.1331817656755447,294.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4965332746505737,0.050000000745058,0.048834104090929,293.0810852050781,297.1499938964844,293.1499938964844,0.025105683133006,-758.6893310546875,304.1430969238281,0.5571812391281128,0.0681584104895591,0.0483421310782432,293.1566162109375,297.1499938964844,293.1499938964844,0.2968853414058685,-5738.83251953125,304.1642150878906,0.9990000128746032,0.4498534202575683,0.3650728166103363,293.2619934082031,297.1499938964844,293.1499938964844,0.0043833921663463,-1640.7490234375,297.0237121582031,0.4965332746505737,0.050000000745058,0.2316479682922363,291.1593933105469,291.1499938964844,263.1499938964844,261.4953308105469,280.2781982421875,293.42242431640625,291.1591491699219,1.0,0.2305814325809478,0.7284528613090515,0.7284528613090515,1.0,1.0,-0.992558777332306,0.4311918616294861,0.5613669157028198,0.1045379638671875,0.0,0.0,0.524447500705719,42.25932693481445,43.0,3.476694107055664,-10877.7099609375,126.8703842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70703125,307.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.2481790781021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920540452003479,0.492059588432312,-5.548530225496506e-06,0.0,0.0002518702240195,0.0,0.0,29.0752010345459,0.0,0.0,0.0,0.366912692785263,4.0,0.0,1.0
666960,293.1141357421875,297.1499938964844,293.1499938964844,0.0896971970796585,-2099.535888671875,304.146240234375,0.7294251322746277,0.1475503146648407,0.1337276399135589,294.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4964255392551422,0.050000000745058,0.0488359183073043,293.0794982910156,297.1499938964844,293.1499938964844,0.0260013490915298,-771.7028198242188,304.1427307128906,0.560944676399231,0.069344162940979,0.0491663180291652,293.15313720703125,297.1499938964844,293.1499938964844,0.2970212996006012,-5742.02490234375,304.161376953125,0.9990000128746032,0.4504565894603729,0.3653091788291931,293.2599792480469,297.1499938964844,293.1499938964844,0.0043726325966417,-1637.09716796875,297.0088806152344,0.4964255392551422,0.050000000745058,0.2316565811634063,291.1578369140625,291.1499938964844,263.1499938964844,261.4978942871094,280.27642822265625,293.4179382324219,291.1573181152344,1.0,0.2309252619743347,0.7283785939216614,0.7283785939216614,1.0,1.0,-0.9944986701011658,0.4320141673088074,0.5624845027923584,0.1049009189009666,0.0,0.0,0.524073600769043,42.32542037963867,46.0,-1.4069159030914309,-10892.6181640625,127.44778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73638916015625,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.169921875,18000.0,0.0,0.0,0.2487420737743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911384582519531,0.4911440014839172,-5.542034159589093e-06,0.0,0.000252441590419,0.0,0.0,28.976119995117188,0.0,0.0,0.0,0.3665916621685028,4.0,0.0,1.0
