time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667020,293.11248779296875,297.1499938964844,293.1499938964844,0.0906928330659866,-2118.233154296875,304.1458435058594,0.7298254370689392,0.1487960219383239,0.1348571926355362,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4953250586986542,0.050000000745058,0.048854686319828,293.076416015625,297.1499938964844,293.1499938964844,0.0277784299105405,-799.2796020507812,304.1422119140625,0.5672527551651001,0.0717548802495002,0.0508564226329326,293.14996337890625,297.1499938964844,293.1499938964844,0.2992902994155884,-5779.6259765625,304.1537780761719,0.9990000128746032,0.4510319530963897,0.3677394688129425,293.2559509277344,297.1499938964844,293.1499938964844,0.0043539423495531,-1630.95947265625,296.978515625,0.4953250586986542,0.050000000745058,0.2317456007003784,291.1517333984375,291.1499938964844,263.1499938964844,261.50299072265625,280.2801208496094,293.4218139648437,291.1508483886719,1.0,0.2324759364128112,0.7282299995422363,0.7282299995422363,1.0,1.0,-1.0009279251098633,0.4347664415836334,0.5661615133285522,0.1061028689146041,0.0,0.0,0.5242192149162292,42.86736679077149,49.0,-7.99470853805542,-10945.078125,129.92337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,307.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.2496758103370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906631112098694,0.4906686544418335,-5.536055141419638e-06,0.0,0.0002533892111387,0.0,0.0,28.91316604614257,0.0,0.0,0.0,0.3663947582244873,4.0,0.0,1.0
667080,293.11248779296875,297.1499938964844,293.1499938964844,0.0906928330659866,-2118.233154296875,304.1458435058594,0.7298254370689392,0.1487960219383239,0.1348571926355362,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4953250586986542,0.050000000745058,0.048854686319828,293.076416015625,297.1499938964844,293.1499938964844,0.0277784299105405,-799.2796020507812,304.1422119140625,0.5672527551651001,0.0717548802495002,0.0508564226329326,293.14996337890625,297.1499938964844,293.1499938964844,0.2992902994155884,-5779.6259765625,304.1537780761719,0.9990000128746032,0.4510319530963897,0.3677394688129425,293.2559509277344,297.1499938964844,293.1499938964844,0.0043539423495531,-1630.95947265625,296.978515625,0.4953250586986542,0.050000000745058,0.2317456007003784,291.1517333984375,291.1499938964844,263.1499938964844,261.50299072265625,280.2801208496094,293.4218139648437,291.1508483886719,1.0,0.2324759364128112,0.7282299995422363,0.7282299995422363,1.0,1.0,-1.0009279251098633,0.4347664415836334,0.5661615133285522,0.1061028689146041,0.0,0.0,0.5242192149162292,42.86736679077149,49.0,-7.99470853805542,-10945.078125,129.92337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,307.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.2496758103370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906631112098694,0.4906686544418335,-5.536055141419638e-06,0.0,0.0002533892111387,0.0,0.0,28.91316604614257,0.0,0.0,0.0,0.3663947582244873,4.0,0.0,1.0
667140,293.1109313964844,297.1499938964844,293.1499938964844,0.0917347595095634,-2137.814208984375,304.1454772949219,0.7289503216743469,0.1500588804483413,0.1360219419002533,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4932634532451629,0.050000000745058,0.0488907434046268,293.07354736328125,297.1499938964844,293.1499938964844,0.02985480427742,-825.6113891601562,304.1412353515625,0.5721262693405151,0.0742009133100509,0.0525871776044368,293.1515197753906,297.1499938964844,293.1499938964844,0.3038161098957062,-5851.9912109375,304.1449584960937,0.9990000128746032,0.4507248401641845,0.3723625838756561,293.2520751953125,297.1499938964844,293.1499938964844,0.0043380786664783,-1625.9224853515625,296.94805908203125,0.4932634532451629,0.050000000745058,0.2319166362285614,291.1436767578125,291.1499938964844,263.1499938964844,261.50799560546875,280.2919006347656,293.4402770996094,291.1426696777344,1.0,0.2349918782711029,0.728081464767456,0.728081464767456,1.0,1.0,-1.0101995468139648,0.4387562274932861,0.5714433193206787,0.1078372374176979,0.0,0.0,0.5255911946296692,43.876991271972656,52.0,-11.046183586120604,-11022.9501953125,133.93099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.2504950165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922499656677246,0.4922555088996887,-5.541630343941506e-06,0.0,0.0002542205911595,0.0,0.0,29.05944061279297,0.0,0.0,0.0,0.3668832778930664,4.0,0.0,1.0
667200,293.1109313964844,297.1499938964844,293.1499938964844,0.0917347595095634,-2137.814208984375,304.1454772949219,0.7289503216743469,0.1500588804483413,0.1360219419002533,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4932634532451629,0.050000000745058,0.0488907434046268,293.07354736328125,297.1499938964844,293.1499938964844,0.02985480427742,-825.6113891601562,304.1412353515625,0.5721262693405151,0.0742009133100509,0.0525871776044368,293.1515197753906,297.1499938964844,293.1499938964844,0.3038161098957062,-5851.9912109375,304.1449584960937,0.9990000128746032,0.4507248401641845,0.3723625838756561,293.2520751953125,297.1499938964844,293.1499938964844,0.0043380786664783,-1625.9224853515625,296.94805908203125,0.4932634532451629,0.050000000745058,0.2319166362285614,291.1436767578125,291.1499938964844,263.1499938964844,261.50799560546875,280.2919006347656,293.4402770996094,291.1426696777344,1.0,0.2349918782711029,0.728081464767456,0.728081464767456,1.0,1.0,-1.0101995468139648,0.4387562274932861,0.5714433193206787,0.1078372374176979,0.0,0.0,0.5255911946296692,43.876991271972656,52.0,-11.046183586120604,-11022.9501953125,133.93099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,307.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.2504950165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922499656677246,0.4922555088996887,-5.541630343941506e-06,0.0,0.0002542205911595,0.0,0.0,29.05944061279297,0.0,0.0,0.0,0.3668832778930664,4.0,0.0,1.0
667260,293.10955810546875,297.1499938964844,293.1499938964844,0.0928007662296295,-2157.8388671875,304.14520263671875,0.7270793914794922,0.1513269394636154,0.1372075527906417,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4904710054397583,0.050000000745058,0.0489413104951381,293.0709533691406,297.1499938964844,293.1499938964844,0.0320306681096553,-854.376953125,304.1405639648437,0.5758121013641357,0.0766672194004058,0.0543457418680191,293.1572570800781,297.1499938964844,293.1499938964844,0.3101921379566192,-5952.265625,304.1360168457031,0.9990000128746032,0.4495278596878052,0.3787510097026825,293.2484130859375,297.1499938964844,293.1499938964844,0.0043242378160357,-1621.62353515625,296.91802978515625,0.4904710054397583,0.050000000745058,0.2321565151214599,291.13507080078125,291.1499938964844,263.1499938964844,261.5129699707031,280.3109130859375,293.4709167480469,291.13409423828125,1.0,0.2382847517728805,0.7278059124946594,0.7278059124946594,1.0,1.0,-1.021748423576355,0.4437197744846344,0.578028678894043,0.1099790036678314,0.0,0.0,0.5281591415405273,45.27878189086914,55.0,-11.924644470214844,-11120.0595703125,139.2595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,307.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.60546875,18000.0,0.0,0.0,0.2513643205165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959197342395782,0.4959253072738647,-5.559517376241274e-06,0.0,0.000255102844676,0.0,0.0,29.421817779541016,0.0,0.0,0.0,0.3680767714977264,4.0,0.0,1.0
667320,293.10955810546875,297.1499938964844,293.1499938964844,0.0928007662296295,-2157.8388671875,304.14520263671875,0.7270793914794922,0.1513269394636154,0.1372075527906417,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4904710054397583,0.050000000745058,0.0489413104951381,293.0709533691406,297.1499938964844,293.1499938964844,0.0320306681096553,-854.376953125,304.1405639648437,0.5758121013641357,0.0766672194004058,0.0543457418680191,293.1572570800781,297.1499938964844,293.1499938964844,0.3101921379566192,-5952.265625,304.1360168457031,0.9990000128746032,0.4495278596878052,0.3787510097026825,293.2484130859375,297.1499938964844,293.1499938964844,0.0043242378160357,-1621.62353515625,296.91802978515625,0.4904710054397583,0.050000000745058,0.2321565151214599,291.13507080078125,291.1499938964844,263.1499938964844,261.5129699707031,280.3109130859375,293.4709167480469,291.13409423828125,1.0,0.2382847517728805,0.7278059124946594,0.7278059124946594,1.0,1.0,-1.021748423576355,0.4437197744846344,0.578028678894043,0.1099790036678314,0.0,0.0,0.5281591415405273,45.27878189086914,55.0,-11.924644470214844,-11120.0595703125,139.2595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,307.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.60546875,18000.0,0.0,0.0,0.2513643205165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959197342395782,0.4959253072738647,-5.559517376241274e-06,0.0,0.000255102844676,0.0,0.0,29.421817779541016,0.0,0.0,0.0,0.3680767714977264,4.0,0.0,1.0
667380,293.1083679199219,297.1499938964844,293.1499938964844,0.0938773825764656,-2178.04052734375,304.14501953125,0.7244587540626526,0.1525936126708984,0.1384046375751495,294.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.487125426530838,0.050000000745058,0.0490041337907314,293.0686340332031,297.1499938964844,293.1499938964844,0.0342068113386631,-882.8076171875,304.1400756835937,0.5785372853279114,0.079140305519104,0.0561198815703392,293.16656494140625,297.1499938964844,293.1499938964844,0.3180731534957886,-6074.66552734375,304.1275634765625,0.9990000128746032,0.4474654793739319,0.3865399360656738,293.2449951171875,297.1499938964844,293.1499938964844,0.004311935044825,-1617.8494873046875,296.888671875,0.487125426530838,0.050000000745058,0.2324545234441757,291.1266784667969,291.1499938964844,263.1499938964844,261.51788330078125,280.3355712890625,293.51202392578125,291.1257629394531,1.0,0.2421947419643402,0.727530300617218,0.727530300617218,1.0,1.0,-1.0350953340530396,0.4494741261005401,0.5856212377548218,0.1124625578522682,0.0,0.0,0.5318377017974854,47.0111198425293,43.0,-11.694257736206056,-11231.6982421875,145.7420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,307.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.244140625,18000.0,0.0,0.0,0.2524275183677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015864372253418,0.5015920400619507,-5.589696684182854e-06,0.0,0.0002561818400863,0.0,0.0,29.99822425842285,0.0,0.0,0.0,0.3699574768543243,4.0,0.0,1.0
667440,293.1083679199219,297.1499938964844,293.1499938964844,0.0938773825764656,-2178.04052734375,304.14501953125,0.7244587540626526,0.1525936126708984,0.1384046375751495,294.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.487125426530838,0.050000000745058,0.0490041337907314,293.0686340332031,297.1499938964844,293.1499938964844,0.0342068113386631,-882.8076171875,304.1400756835937,0.5785372853279114,0.079140305519104,0.0561198815703392,293.16656494140625,297.1499938964844,293.1499938964844,0.3180731534957886,-6074.66552734375,304.1275634765625,0.9990000128746032,0.4474654793739319,0.3865399360656738,293.2449951171875,297.1499938964844,293.1499938964844,0.004311935044825,-1617.8494873046875,296.888671875,0.487125426530838,0.050000000745058,0.2324545234441757,291.1266784667969,291.1499938964844,263.1499938964844,261.51788330078125,280.3355712890625,293.51202392578125,291.1257629394531,1.0,0.2421947419643402,0.727530300617218,0.727530300617218,1.0,1.0,-1.0350953340530396,0.4494741261005401,0.5856212377548218,0.1124625578522682,0.0,0.0,0.5318377017974854,47.0111198425293,43.0,-11.694257736206056,-11231.6982421875,145.7420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,307.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.244140625,18000.0,0.0,0.0,0.2524275183677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015864372253418,0.5015920400619507,-5.589696684182854e-06,0.0,0.0002561818400863,0.0,0.0,29.99822425842285,0.0,0.0,0.0,0.3699574768543243,4.0,0.0,1.0
667500,293.1077575683594,297.1499938964844,293.1499938964844,0.0943787097930908,-2187.40625,304.14501953125,0.7255206108093262,0.1532394737005233,0.1389752924442291,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4872263371944427,0.050000000745058,0.0490021891891956,293.0675048828125,297.1499938964844,293.1499938964844,0.0352761000394821,-896.5982666015625,304.13995361328125,0.5822190046310425,0.0803924649953842,0.0569870434701442,293.17071533203125,297.1499938964844,293.1499938964844,0.3181569278240204,-6074.1259765625,304.1316223144531,0.9990000128746032,0.4464361071586609,0.3863036036491394,293.2433166503906,297.1499938964844,293.1499938964844,0.0043031438253819,-1614.8934326171875,296.8751525878906,0.4872263371944427,0.050000000745058,0.2324452996253967,291.1239013671875,291.1499938964844,263.1499938964844,261.5202941894531,280.3468933105469,293.5299377441406,291.12420654296875,1.0,0.2419372648000717,0.7273925542831421,0.7273925542831421,1.0,1.0,-1.036529541015625,0.4500437676906585,0.586485743522644,0.1127952262759208,0.0,0.0,0.53387850522995,46.979095458984375,43.0,-4.663690090179443,-11260.2548828125,146.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,307.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.43359375,18000.0,0.0,0.0,0.2530477643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050766468048096,0.5050822496414185,-5.609243999060709e-06,0.0,0.0002568112977314,0.0,0.0,30.36091995239257,0.0,0.0,0.0,0.371125727891922,4.0,0.0,1.0
667560,293.10711669921875,297.1499938964844,293.1499938964844,0.0947974696755409,-2195.07568359375,304.1451721191406,0.7284228205680847,0.153902992606163,0.1395366936922073,294.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4886906147003174,0.050000000745058,0.048974435776472,293.0663452148437,297.1499938964844,293.1499938964844,0.0363029316067695,-909.6732788085938,304.139892578125,0.5877098441123962,0.0816672816872596,0.0578496269881725,293.1711120605469,297.1499938964844,293.1499938964844,0.3149159550666809,-6021.42333984375,304.1408996582031,0.9990000128746032,0.4460927248001098,0.3828824758529663,293.2416076660156,297.1499938964844,293.1499938964844,0.0042910818010568,-1610.208740234375,296.8669128417969,0.4886906147003174,0.050000000745058,0.2323136329650879,291.1299133300781,291.1499938964844,263.1499938964844,261.522705078125,280.350830078125,293.5341491699219,291.13250732421875,1.0,0.2404845058917999,0.727215588092804,0.727215588092804,1.0,1.0,-1.0339436531066897,0.4488500356674194,0.5850935578346252,0.1123751327395439,0.0,0.0,0.5346661806106567,46.25083160400391,31.0,11.674864768981934,-11263.3779296875,144.10159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,307.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.220703125,18000.0,0.0,0.0,0.2536638975143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078474283218384,0.507853090763092,-5.62831746719894e-06,0.0,0.0002574366226326,0.0,0.0,30.667055130004883,0.0,0.0,0.0,0.3720661103725433,4.0,0.0,1.0
667620,293.10565185546875,297.1499938964844,293.1499938964844,0.0955056324601173,-2207.76708984375,304.1455993652344,0.738747239112854,0.155283898115158,0.1406527459621429,294.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4948668181896209,0.050000000745058,0.0488624945282936,293.0638732910156,297.1499938964844,293.1499938964844,0.0382995083928108,-934.804931640625,304.13995361328125,0.6028070449829102,0.0842871218919754,0.0595806911587715,293.1591491699219,297.1499938964844,293.1499938964844,0.300895482301712,-5798.294921875,304.1675109863281,0.9990000128746032,0.4479484558105469,0.3687586784362793,293.2380065917969,297.1499938964844,293.1499938964844,0.0042590964585542,-1597.148681640625,296.8611145019531,0.4948668181896209,0.050000000745058,0.2317826300859451,291.1583557128906,291.1499938964844,263.1499938964844,261.5274658203125,280.3355407714844,293.4989013671875,291.1621398925781,1.0,0.2344220429658889,0.7268617153167725,0.7268617153167725,1.0,1.0,-1.0196417570114136,0.4424526691436767,0.5771890878677368,0.1099264547228813,0.0,0.0,0.53175288438797,43.27130889892578,34.0,35.13853073120117,-11180.220703125,135.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,307.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.533203125,18000.0,0.0,0.0,0.2546257376670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062159895896912,0.5062216520309448,-5.633600267174188e-06,0.0,0.0002584127360023,0.0,0.0,30.562355041503903,0.0,0.0,0.0,0.3716706335544586,4.0,0.0,1.0
667680,293.10565185546875,297.1499938964844,293.1499938964844,0.0955056324601173,-2207.76708984375,304.1455993652344,0.738747239112854,0.155283898115158,0.1406527459621429,294.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4948668181896209,0.050000000745058,0.0488624945282936,293.0638732910156,297.1499938964844,293.1499938964844,0.0382995083928108,-934.804931640625,304.13995361328125,0.6028070449829102,0.0842871218919754,0.0595806911587715,293.1591491699219,297.1499938964844,293.1499938964844,0.300895482301712,-5798.294921875,304.1675109863281,0.9990000128746032,0.4479484558105469,0.3687586784362793,293.2380065917969,297.1499938964844,293.1499938964844,0.0042590964585542,-1597.148681640625,296.8611145019531,0.4948668181896209,0.050000000745058,0.2317826300859451,291.1583557128906,291.1499938964844,263.1499938964844,261.5274658203125,280.3355407714844,293.4989013671875,291.1621398925781,1.0,0.2344220429658889,0.7268617153167725,0.7268617153167725,1.0,1.0,-1.0196417570114136,0.4424526691436767,0.5771890878677368,0.1099264547228813,0.0,0.0,0.53175288438797,43.27130889892578,34.0,35.13853073120117,-11180.220703125,135.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,307.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.533203125,18000.0,0.0,0.0,0.2546257376670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062159895896912,0.5062216520309448,-5.633600267174188e-06,0.0,0.0002584127360023,0.0,0.0,30.562355041503903,0.0,0.0,0.0,0.3716706335544586,4.0,0.0,1.0
667740,293.1041564941406,297.1499938964844,293.1499938964844,0.0963402092456817,-2222.958740234375,304.1456604003906,0.746983528137207,0.1567102372646331,0.1418546885251999,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4993375837802887,0.050000000745058,0.0487877316772937,293.0614013671875,297.1499938964844,293.1499938964844,0.0404274128377437,-961.591552734375,304.1397399902344,0.6150340437889099,0.0869658067822456,0.0613905973732471,293.1376037597656,297.1499938964844,293.1499938964844,0.2907906472682953,-5640.08251953125,304.1780090332031,0.9990000128746032,0.4520810842514038,0.3590151071548462,293.2340087890625,297.1499938964844,293.1499938964844,0.0042322180233895,-1586.3616943359375,296.85455322265625,0.4993375837802887,0.050000000745058,0.2314279973506927,291.1811828613281,291.1499938964844,263.1499938964844,261.5321350097656,280.3079528808594,293.441162109375,291.1819152832031,1.0,0.2309261858463287,0.7265077829360962,0.7265077829360962,1.0,1.0,-1.0110416412353516,0.4385581612586975,0.5724834203720093,0.1085133031010627,0.0,0.0,0.5257591605186462,41.2929573059082,37.0,23.05438041687012,-11094.2724609375,129.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,307.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.10546875,18000.0,0.0,0.0,0.2549097836017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497005820274353,0.4970113933086395,-5.589834927377524e-06,0.0,0.0002587010385468,0.0,0.0,29.64230728149414,0.0,0.0,0.0,0.3687209784984588,4.0,0.0,1.0
667800,293.1041564941406,297.1499938964844,293.1499938964844,0.0963402092456817,-2222.958740234375,304.1456604003906,0.746983528137207,0.1567102372646331,0.1418546885251999,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4993375837802887,0.050000000745058,0.0487877316772937,293.0614013671875,297.1499938964844,293.1499938964844,0.0404274128377437,-961.591552734375,304.1397399902344,0.6150340437889099,0.0869658067822456,0.0613905973732471,293.1376037597656,297.1499938964844,293.1499938964844,0.2907906472682953,-5640.08251953125,304.1780090332031,0.9990000128746032,0.4520810842514038,0.3590151071548462,293.2340087890625,297.1499938964844,293.1499938964844,0.0042322180233895,-1586.3616943359375,296.85455322265625,0.4993375837802887,0.050000000745058,0.2314279973506927,291.1811828613281,291.1499938964844,263.1499938964844,261.5321350097656,280.3079528808594,293.441162109375,291.1819152832031,1.0,0.2309261858463287,0.7265077829360962,0.7265077829360962,1.0,1.0,-1.0110416412353516,0.4385581612586975,0.5724834203720093,0.1085133031010627,0.0,0.0,0.5257591605186462,41.2929573059082,37.0,23.05438041687012,-11094.2724609375,129.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,307.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.10546875,18000.0,0.0,0.0,0.2549097836017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497005820274353,0.4970113933086395,-5.589834927377524e-06,0.0,0.0002587010385468,0.0,0.0,29.64230728149414,0.0,0.0,0.0,0.3687209784984588,4.0,0.0,1.0
667860,293.1026611328125,297.1499938964844,293.1499938964844,0.097422681748867,-2243.125732421875,304.1452941894531,0.752464234828949,0.1581780463457107,0.1431264579296112,294.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5017055869102478,0.050000000745058,0.0487504191696643,293.05908203125,297.1499938964844,293.1499938964844,0.0427375994622707,-990.9041137695312,304.1393127441406,0.6238057613372803,0.0896847546100616,0.0632556304335594,293.119384765625,297.1499938964844,293.1499938964844,0.2856931090354919,-5562.36376953125,304.1769714355469,0.9990000128746032,0.4560963213443756,0.354053258895874,293.2296142578125,297.1499938964844,293.1499938964844,0.0042153424583375,-1580.48583984375,296.83697509765625,0.5017055869102478,0.050000000745058,0.2312510013580322,291.1801452636719,291.1499938964844,263.1499938964844,261.5367431640625,280.2915954589844,293.4053649902344,291.179443359375,1.0,0.2293357849121093,0.7264084219932556,0.7264084219932556,1.0,1.0,-1.0085922479629517,0.4373784959316253,0.5712137222290039,0.1083135530352592,0.0,0.0,0.5216875672340393,40.3277587890625,40.0,1.97332775592804,-11056.2265625,127.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,307.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.255859375,18000.0,0.0,0.0,0.2545889616012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889279901981354,0.4889335334300995,-5.539282483368879e-06,0.0,0.0002583754248917,0.0,0.0,28.795032501220703,0.0,0.0,0.0,0.3659847676753998,4.0,0.0,1.0
667920,293.1026611328125,297.1499938964844,293.1499938964844,0.097422681748867,-2243.125732421875,304.1452941894531,0.752464234828949,0.1581780463457107,0.1431264579296112,294.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5017055869102478,0.050000000745058,0.0487504191696643,293.05908203125,297.1499938964844,293.1499938964844,0.0427375994622707,-990.9041137695312,304.1393127441406,0.6238057613372803,0.0896847546100616,0.0632556304335594,293.119384765625,297.1499938964844,293.1499938964844,0.2856931090354919,-5562.36376953125,304.1769714355469,0.9990000128746032,0.4560963213443756,0.354053258895874,293.2296142578125,297.1499938964844,293.1499938964844,0.0042153424583375,-1580.48583984375,296.83697509765625,0.5017055869102478,0.050000000745058,0.2312510013580322,291.1801452636719,291.1499938964844,263.1499938964844,261.5367431640625,280.2915954589844,293.4053649902344,291.179443359375,1.0,0.2293357849121093,0.7264084219932556,0.7264084219932556,1.0,1.0,-1.0085922479629517,0.4373784959316253,0.5712137222290039,0.1083135530352592,0.0,0.0,0.5216875672340393,40.3277587890625,40.0,1.97332775592804,-11056.2265625,127.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,307.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.255859375,18000.0,0.0,0.0,0.2545889616012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889279901981354,0.4889335334300995,-5.539282483368879e-06,0.0,0.0002583754248917,0.0,0.0,28.795032501220703,0.0,0.0,0.0,0.3659847676753998,4.0,0.0,1.0
667980,293.1011657714844,297.1499938964844,293.1499938964844,0.098615363240242,-2265.40673828125,304.1448669433594,0.7556726932525635,0.1596819758415222,0.1444593369960785,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5023699402809143,0.050000000745058,0.0487402230501174,293.0568542480469,297.1499938964844,293.1499938964844,0.0451364032924175,-1021.4734497070312,304.1388854980469,0.6304135918617249,0.0924384817481041,0.0651670321822166,293.1067199707031,297.1499938964844,293.1499938964844,0.284179151058197,-5541.64208984375,304.17041015625,0.9990000128746032,0.4594545066356659,0.3526869416236877,293.22509765625,297.1499938964844,293.1499938964844,0.0042039989493787,-1576.962890625,296.8173828125,0.5023699402809143,0.050000000745058,0.231202632188797,291.17205810546875,291.1499938964844,263.1499938964844,261.541259765625,280.2870788574219,293.39111328125,291.1707458496094,1.0,0.2293168008327484,0.7263090014457703,0.7263090014457703,1.0,1.0,-1.0107744932174685,0.4382164478302002,0.5725580453872681,0.1089697405695915,0.0,0.0,0.5192376375198364,40.09727478027344,43.0,-9.918978691101074,-11061.1337890625,127.57410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,307.671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.455078125,18000.0,0.0,0.0,0.2539025247097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837420880794525,0.4837475717067718,-5.504241926246323e-06,0.0,0.000257678766502,0.0,0.0,28.247323989868164,0.0,0.0,0.0,0.3641844689846039,4.0,0.0,1.0
668040,293.1011657714844,297.1499938964844,293.1499938964844,0.098615363240242,-2265.40673828125,304.1448669433594,0.7556726932525635,0.1596819758415222,0.1444593369960785,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5023699402809143,0.050000000745058,0.0487402230501174,293.0568542480469,297.1499938964844,293.1499938964844,0.0451364032924175,-1021.4734497070312,304.1388854980469,0.6304135918617249,0.0924384817481041,0.0651670321822166,293.1067199707031,297.1499938964844,293.1499938964844,0.284179151058197,-5541.64208984375,304.17041015625,0.9990000128746032,0.4594545066356659,0.3526869416236877,293.22509765625,297.1499938964844,293.1499938964844,0.0042039989493787,-1576.962890625,296.8173828125,0.5023699402809143,0.050000000745058,0.231202632188797,291.17205810546875,291.1499938964844,263.1499938964844,261.541259765625,280.2870788574219,293.39111328125,291.1707458496094,1.0,0.2293168008327484,0.7263090014457703,0.7263090014457703,1.0,1.0,-1.0107744932174685,0.4382164478302002,0.5725580453872681,0.1089697405695915,0.0,0.0,0.5192376375198364,40.09727478027344,43.0,-9.918978691101074,-11061.1337890625,127.57410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,307.671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.455078125,18000.0,0.0,0.0,0.2539025247097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837420880794525,0.4837475717067718,-5.504241926246323e-06,0.0,0.000257678766502,0.0,0.0,28.247323989868164,0.0,0.0,0.0,0.3641844689846039,4.0,0.0,1.0
668100,293.1004333496094,297.1499938964844,293.1499938964844,0.099242590367794,-2277.1279296875,304.1446533203125,0.7565131187438965,0.1604417264461517,0.1451425105333328,294.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5021453499794006,0.050000000745058,0.0487436391413211,293.0558166503906,297.1499938964844,293.1499938964844,0.0463589914143085,-1037.12158203125,304.138671875,0.6330767869949341,0.0938239470124244,0.0661359876394271,293.10260009765625,297.1499938964844,293.1499938964844,0.2845783829689026,-5549.51513671875,304.1659851074219,0.9990000128746032,0.4608136117458343,0.3531474769115448,293.2228698730469,297.1499938964844,293.1499938964844,0.004199837334454,-1575.8408203125,296.8070983886719,0.5021453499794006,0.050000000745058,0.2312188446521759,291.16619873046875,291.1499938964844,263.1499938964844,261.5434875488281,280.2884826660156,293.3907470703125,291.1647033691406,1.0,0.2298049181699752,0.7262592911720276,0.7262592911720276,1.0,1.0,-1.013333082199097,0.4392759203910827,0.5740571618080139,0.1095650643110275,0.0,0.0,0.5187400579452515,40.212890625,43.0,-13.893606185913086,-11076.9208984375,128.39419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,307.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01171875,18000.0,0.0,0.0,0.2535005807876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822912216186523,0.4822967052459717,-5.493071057571797e-06,0.0,0.0002572708472143,0.0,0.0,28.08921241760254,0.0,0.0,0.0,0.3636655509471893,4.0,0.0,1.0
668160,293.0997619628906,297.1499938964844,293.1499938964844,0.0998836159706115,-2289.0986328125,304.1444702148437,0.7569029331207275,0.1612035185098648,0.14583320915699,294.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5016014575958252,0.050000000745058,0.04875198751688,293.0548095703125,297.1499938964844,293.1499938964844,0.0475907213985919,-1052.9390869140625,304.13848876953125,0.6353662014007568,0.0952120348811149,0.0671112686395645,293.09991455078125,297.1499938964844,293.1499938964844,0.285648763179779,-5567.88037109375,304.1611328125,0.9990000128746032,0.4619422554969787,0.3542681336402893,293.2206420898437,297.1499938964844,293.1499938964844,0.004196488764137,-1575.0478515625,296.79669189453125,0.5016014575958252,0.050000000745058,0.2312584370374679,291.1596374511719,291.1499938964844,263.1499938964844,261.5456848144531,280.2921447753906,293.3941650390625,291.15802001953125,1.0,0.2305794060230255,0.7261534333229065,0.7261534333229065,1.0,1.0,-1.016734600067139,0.4406948387622833,0.576039731502533,0.1103026717901229,0.0,0.0,0.5187526941299438,40.46213912963867,46.0,-16.592443466186523,-11100.8154296875,129.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,307.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2531023919582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816901385784149,0.4816956222057342,-5.4866031860001385e-06,0.0,0.0002568667696323,0.0,0.0,28.01582336425781,0.0,0.0,0.0,0.3634270429611206,4.0,0.0,1.0
668220,293.0985412597656,297.1499938964844,293.1499938964844,0.1011884361505508,-2313.414794921875,304.1441345214844,0.7564926147460938,0.1627251654863357,0.1472280919551849,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4996972382068634,0.050000000745058,0.0487818904221057,293.05303955078125,297.1499938964844,293.1499938964844,0.0500624775886535,-1084.8516845703125,304.1382141113281,0.6389269232749939,0.0979858413338661,0.0690726041793823,293.0986328125,297.1499938964844,293.1499938964844,0.2895655333995819,-5632.08740234375,304.15087890625,0.9990000128746032,0.4634786546230316,0.358251690864563,293.2164306640625,297.1499938964844,293.1499938964844,0.004191608633846,-1574.1495361328125,296.7760314941406,0.4996972382068634,0.050000000745058,0.2314002811908722,291.145751953125,291.1499938964844,263.1499938964844,261.550048828125,280.3046569824219,293.4107666015625,291.14410400390625,1.0,0.2328823059797287,0.7259417176246643,0.7259417176246643,1.0,1.0,-1.0257490873336792,0.4445040225982666,0.5812451243400574,0.1121705323457717,0.0,0.0,0.5202444791793823,41.31832504272461,49.0,-19.070571899414062,-11169.890625,133.37025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,307.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.2524407505989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830125868320465,0.4830181002616882,-5.488163878908381e-06,0.0,0.000256195286056,0.0,0.0,28.121959686279297,0.0,0.0,0.0,0.3637906908988952,4.0,0.0,1.0
668280,293.0985412597656,297.1499938964844,293.1499938964844,0.1011884361505508,-2313.414794921875,304.1441345214844,0.7564926147460938,0.1627251654863357,0.1472280919551849,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4996972382068634,0.050000000745058,0.0487818904221057,293.05303955078125,297.1499938964844,293.1499938964844,0.0500624775886535,-1084.8516845703125,304.1382141113281,0.6389269232749939,0.0979858413338661,0.0690726041793823,293.0986328125,297.1499938964844,293.1499938964844,0.2895655333995819,-5632.08740234375,304.15087890625,0.9990000128746032,0.4634786546230316,0.358251690864563,293.2164306640625,297.1499938964844,293.1499938964844,0.004191608633846,-1574.1495361328125,296.7760314941406,0.4996972382068634,0.050000000745058,0.2314002811908722,291.145751953125,291.1499938964844,263.1499938964844,261.550048828125,280.3046569824219,293.4107666015625,291.14410400390625,1.0,0.2328823059797287,0.7259417176246643,0.7259417176246643,1.0,1.0,-1.0257490873336792,0.4445040225982666,0.5812451243400574,0.1121705323457717,0.0,0.0,0.5202444791793823,41.31832504272461,49.0,-19.070571899414062,-11169.890625,133.37025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,307.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.2524407505989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830125868320465,0.4830181002616882,-5.488163878908381e-06,0.0,0.000256195286056,0.0,0.0,28.121959686279297,0.0,0.0,0.0,0.3637906908988952,4.0,0.0,1.0
668340,293.0975341796875,297.1499938964844,293.1499938964844,0.1025051027536392,-2337.872314453125,304.1438903808594,0.754782497882843,0.1642336100339889,0.1486283093690872,294.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4969385862350464,0.050000000745058,0.0488270483911037,293.0515441894531,297.1499938964844,293.1499938964844,0.0525232553482055,-1116.8712158203125,304.1380310058594,0.6413050293922424,0.10074283182621,0.071036159992218,293.102294921875,297.1499938964844,293.1499938964844,0.2954974174499511,-5727.0,304.1407165527344,0.9990000128746032,0.4640474319458008,0.3641838729381561,293.2125244140625,297.1499938964844,293.1499938964844,0.0041885394603013,-1573.89794921875,296.75592041015625,0.4969385862350464,0.050000000745058,0.2316144853830337,291.1318664550781,291.1499938964844,263.1499938964844,261.5542907714844,280.3226318359375,293.4383850097656,291.1302795410156,1.0,0.2360267043113708,0.7257300019264221,0.7257300019264221,1.0,1.0,-1.0372167825698853,0.4493998289108276,0.5878169536590576,0.114468365907669,0.0,0.0,0.5236015319824219,42.587100982666016,52.0,-19.264301300048828,-11262.3427734375,138.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,307.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.2521395087242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875659644603729,0.4875714480876922,-5.508666617970448e-06,0.0,0.000255889550317,0.0,0.0,28.555952072143555,0.0,0.0,0.0,0.3652413785457611,4.0,0.0,1.0
668400,293.0975341796875,297.1499938964844,293.1499938964844,0.1025051027536392,-2337.872314453125,304.1438903808594,0.754782497882843,0.1642336100339889,0.1486283093690872,294.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4969385862350464,0.050000000745058,0.0488270483911037,293.0515441894531,297.1499938964844,293.1499938964844,0.0525232553482055,-1116.8712158203125,304.1380310058594,0.6413050293922424,0.10074283182621,0.071036159992218,293.102294921875,297.1499938964844,293.1499938964844,0.2954974174499511,-5727.0,304.1407165527344,0.9990000128746032,0.4640474319458008,0.3641838729381561,293.2125244140625,297.1499938964844,293.1499938964844,0.0041885394603013,-1573.89794921875,296.75592041015625,0.4969385862350464,0.050000000745058,0.2316144853830337,291.1318664550781,291.1499938964844,263.1499938964844,261.5542907714844,280.3226318359375,293.4383850097656,291.1302795410156,1.0,0.2360267043113708,0.7257300019264221,0.7257300019264221,1.0,1.0,-1.0372167825698853,0.4493998289108276,0.5878169536590576,0.114468365907669,0.0,0.0,0.5236015319824219,42.587100982666016,52.0,-19.264301300048828,-11262.3427734375,138.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,307.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.2521395087242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875659644603729,0.4875714480876922,-5.508666617970448e-06,0.0,0.000255889550317,0.0,0.0,28.555952072143555,0.0,0.0,0.0,0.3652413785457611,4.0,0.0,1.0
668460,293.09674072265625,297.1499938964844,293.1499938964844,0.1038153246045112,-2362.119384765625,304.1437683105469,0.7521002888679504,0.1657202988862991,0.1500228345394134,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4935689568519592,0.050000000745058,0.0488850995898246,293.0503845214844,297.1499938964844,293.1499938964844,0.0549519658088684,-1148.739501953125,304.1379699707031,0.6427111625671387,0.1034712120890617,0.0729910060763359,293.1101379394531,297.1499938964844,293.1499938964844,0.3030657768249511,-5846.26318359375,304.1312255859375,0.9990000128746032,0.4636706411838531,0.3716702759265899,293.208984375,297.1499938964844,293.1499938964844,0.0041867396794259,-1574.0435791015625,296.7367248535156,0.4935689568519592,0.050000000745058,0.2318898737430572,291.118896484375,291.1499938964844,263.1499938964844,261.55841064453125,280.3456115722656,293.4753112792969,291.1175537109375,1.0,0.2398416548967361,0.7253982424736023,0.7253982424736023,1.0,1.0,-1.0506216287612915,0.4551413953304291,0.5954802632331848,0.1170747727155685,0.0,0.0,0.5286270380020142,44.20376586914063,55.0,-17.879791259765625,-11373.0009765625,144.84095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,307.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.451171875,18000.0,0.0,0.0,0.2523756623268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951425194740295,0.4951480627059936,-5.547633008973207e-06,0.0,0.0002561292203608,0.0,0.0,29.308513641357425,0.0,0.0,0.0,0.3677266538143158,4.0,0.0,1.0
668520,293.09674072265625,297.1499938964844,293.1499938964844,0.1038153246045112,-2362.119384765625,304.1437683105469,0.7521002888679504,0.1657202988862991,0.1500228345394134,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4935689568519592,0.050000000745058,0.0488850995898246,293.0503845214844,297.1499938964844,293.1499938964844,0.0549519658088684,-1148.739501953125,304.1379699707031,0.6427111625671387,0.1034712120890617,0.0729910060763359,293.1101379394531,297.1499938964844,293.1499938964844,0.3030657768249511,-5846.26318359375,304.1312255859375,0.9990000128746032,0.4636706411838531,0.3716702759265899,293.208984375,297.1499938964844,293.1499938964844,0.0041867396794259,-1574.0435791015625,296.7367248535156,0.4935689568519592,0.050000000745058,0.2318898737430572,291.118896484375,291.1499938964844,263.1499938964844,261.55841064453125,280.3456115722656,293.4753112792969,291.1175537109375,1.0,0.2398416548967361,0.7253982424736023,0.7253982424736023,1.0,1.0,-1.0506216287612915,0.4551413953304291,0.5954802632331848,0.1170747727155685,0.0,0.0,0.5286270380020142,44.20376586914063,55.0,-17.879791259765625,-11373.0009765625,144.84095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,307.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.451171875,18000.0,0.0,0.0,0.2523756623268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951425194740295,0.4951480627059936,-5.547633008973207e-06,0.0,0.0002561292203608,0.0,0.0,29.308513641357425,0.0,0.0,0.0,0.3677266538143158,4.0,0.0,1.0
668580,293.09619140625,297.1499938964844,293.1499938964844,0.1051070913672447,-2385.930419921875,304.1436767578125,0.7487282752990723,0.1671807318925857,0.1514049470424652,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4897629916667938,0.050000000745058,0.0489541962742805,293.049560546875,297.1499938964844,293.1499938964844,0.0573344118893146,-1180.2783203125,304.1380310058594,0.6433417201042175,0.1061637625098228,0.0749299153685569,293.1214904785156,297.1499938964844,293.1499938964844,0.3119596540927887,-5984.66015625,304.1227111816406,0.9990000128746032,0.4623831808567047,0.3803878128528595,293.20574951171875,297.1499938964844,293.1499938964844,0.0041858521290123,-1574.423828125,296.7186889648437,0.4897629916667938,0.050000000745058,0.2322176247835159,291.1075744628906,291.1499938964844,263.1499938964844,261.5624694824219,280.37237548828125,293.52056884765625,291.1064453125,1.0,0.2441881448030471,0.7250664234161377,0.7250664234161377,1.0,1.0,-1.0655462741851809,0.4615729749202728,0.6039732694625854,0.1199294775724411,0.0,0.0,0.5350652933120728,46.11738204956055,58.0,-15.701375961303713,-11497.62109375,152.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,307.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.048828125,18000.0,0.0,0.0,0.2532753944396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054193735122681,0.505424976348877,-5.604226316791028e-06,0.0,0.0002570423239376,0.0,0.0,30.36488914489746,0.0,0.0,0.0,0.3711647093296051,4.0,0.0,1.0
668640,293.09619140625,297.1499938964844,293.1499938964844,0.1051070913672447,-2385.930419921875,304.1436767578125,0.7487282752990723,0.1671807318925857,0.1514049470424652,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4897629916667938,0.050000000745058,0.0489541962742805,293.049560546875,297.1499938964844,293.1499938964844,0.0573344118893146,-1180.2783203125,304.1380310058594,0.6433417201042175,0.1061637625098228,0.0749299153685569,293.1214904785156,297.1499938964844,293.1499938964844,0.3119596540927887,-5984.66015625,304.1227111816406,0.9990000128746032,0.4623831808567047,0.3803878128528595,293.20574951171875,297.1499938964844,293.1499938964844,0.0041858521290123,-1574.423828125,296.7186889648437,0.4897629916667938,0.050000000745058,0.2322176247835159,291.1075744628906,291.1499938964844,263.1499938964844,261.5624694824219,280.37237548828125,293.52056884765625,291.1064453125,1.0,0.2441881448030471,0.7250664234161377,0.7250664234161377,1.0,1.0,-1.0655462741851809,0.4615729749202728,0.6039732694625854,0.1199294775724411,0.0,0.0,0.5350652933120728,46.11738204956055,58.0,-15.701375961303713,-11497.62109375,152.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,307.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.048828125,18000.0,0.0,0.0,0.2532753944396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054193735122681,0.505424976348877,-5.604226316791028e-06,0.0,0.0002570423239376,0.0,0.0,30.36488914489746,0.0,0.0,0.0,0.3711647093296051,4.0,0.0,1.0
668700,293.09600830078125,297.1499938964844,293.1499938964844,0.1057441085577011,-2397.637451171875,304.1436767578125,0.7468637824058533,0.1679007709026336,0.1520902812480926,294.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4877339005470276,0.050000000745058,0.0489923283457756,293.0492553710937,297.1499938964844,293.1499938964844,0.0585058741271495,-1195.8916015625,304.1380615234375,0.6434270739555359,0.10749551653862,0.0758920386433601,293.1282653808594,297.1499938964844,293.1499938964844,0.316813051700592,-6059.53662109375,304.1188659667969,0.9990000128746032,0.4614152908325195,0.385114312171936,293.2042541503906,297.1499938964844,293.1499938964844,0.0041856998577713,-1574.6790771484375,296.710205078125,0.4877339005470276,0.050000000745058,0.232398509979248,291.10260009765625,291.1499938964844,263.1499938964844,261.5644226074219,280.38702392578125,293.5460510253906,291.1015625,1.0,0.2465204745531082,0.7249005436897278,0.7249005436897278,1.0,1.0,-1.0734590291976929,0.4649970233440399,0.6084619760513306,0.1214269995689392,0.0,0.0,0.5387299060821533,47.170352935791016,58.0,-14.416345596313477,-11564.0703125,156.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,307.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.634765625,18000.0,0.0,0.0,0.253996342420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114594101905823,0.5114650726318359,-5.638788934447803e-06,0.0,0.0002577739942353,0.0,0.0,31.002120971679688,0.0,0.0,0.0,0.3732118904590606,4.0,0.0,1.0
668760,293.0958557128906,297.1499938964844,293.1499938964844,0.1063741967082023,-2409.193359375,304.1436767578125,0.7449166774749756,0.1686142534017563,0.1527716517448425,293.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.485630989074707,0.050000000745058,0.0490325838327407,293.0490417480469,297.1499938964844,293.1499938964844,0.0596631541848182,-1211.3848876953125,304.1381225585937,0.6433886289596558,0.1088175550103187,0.0768488869071006,293.1356506347656,297.1499938964844,293.1499938964844,0.321892648935318,-6137.46826171875,304.11529541015625,0.9990000128746032,0.4602413177490234,0.3900417685508728,293.2028503417969,297.1499938964844,293.1499938964844,0.0041857110336422,-1574.9622802734375,296.7020568847656,0.485630989074707,0.050000000745058,0.2325894683599472,291.09814453125,291.1499938964844,263.1499938964844,261.5663757324219,280.4026184082031,293.5733337402344,291.0972595214844,1.0,0.2489399760961532,0.7246866226196289,0.7246866226196289,1.0,1.0,-1.0816166400909424,0.4685274362564087,0.6130892038345337,0.1229516416788101,0.0,0.0,0.5426353216171265,48.28012847900391,61.0,-12.969496726989746,-11632.6640625,160.67214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,307.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.8984375,18000.0,0.0,0.0,0.2549018561840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180286765098572,0.5180343389511108,-5.677305580320535e-06,0.0,0.0002586929767858,0.0,0.0,31.70844841003418,0.0,0.0,0.0,0.3754580914974212,4.0,0.0,1.0
