time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668820,293.0956726074219,297.1499938964844,293.1499938964844,0.1076115444302558,-2431.814697265625,304.14373779296875,0.7408761978149414,0.1700227856636047,0.1541224122047424,293.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4812154471874237,0.050000000745058,0.0491185523569583,293.0467224121094,297.1499938964844,293.1499938964844,0.0620692186057567,-1243.8359375,304.1380615234375,0.6433457136154175,0.1118304207921028,0.0788659006357193,293.1533508300781,297.1499938964844,293.1499938964844,0.3325924873352051,-6300.26708984375,304.10906982421875,0.9990000128746032,0.4570288062095642,0.4003614783287048,293.2001037597656,297.1499938964844,293.1499938964844,0.0041862148791551,-1575.599853515625,296.68719482421875,0.4812154471874237,0.050000000745058,0.232997253537178,291.0910339355469,291.1499938964844,263.1499938964844,261.5702209472656,280.4359741210937,293.63299560546875,291.0904235839844,1.0,0.2539988458156585,0.7242588400840759,0.7242588400840759,1.0,1.0,-1.0986367464065552,0.4759219288825989,0.6227148175239563,0.1260971128940582,0.0,0.0,0.5510032773017883,50.64677047729492,49.0,-9.923868179321287,-11775.6396484375,169.9380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.0390625,18000.0,0.0,0.0,0.2572687566280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532514750957489,0.5325205326080322,-5.7653455769468565e-06,0.0,0.0002610950905364,0.0,0.0,33.31449890136719,0.0,0.0,0.0,0.3804802298545837,4.0,0.0,1.0
668880,293.0956726074219,297.1499938964844,293.1499938964844,0.1076115444302558,-2431.814697265625,304.14373779296875,0.7408761978149414,0.1700227856636047,0.1541224122047424,293.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4812154471874237,0.050000000745058,0.0491185523569583,293.0467224121094,297.1499938964844,293.1499938964844,0.0620692186057567,-1243.8359375,304.1380615234375,0.6433457136154175,0.1118304207921028,0.0788659006357193,293.1533508300781,297.1499938964844,293.1499938964844,0.3325924873352051,-6300.26708984375,304.10906982421875,0.9990000128746032,0.4570288062095642,0.4003614783287048,293.2001037597656,297.1499938964844,293.1499938964844,0.0041862148791551,-1575.599853515625,296.68719482421875,0.4812154471874237,0.050000000745058,0.232997253537178,291.0910339355469,291.1499938964844,263.1499938964844,261.5702209472656,280.4359741210937,293.63299560546875,291.0904235839844,1.0,0.2539988458156585,0.7242588400840759,0.7242588400840759,1.0,1.0,-1.0986367464065552,0.4759219288825989,0.6227148175239563,0.1260971128940582,0.0,0.0,0.5510032773017883,50.64677047729492,49.0,-9.923868179321287,-11775.6396484375,169.9380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17877.0390625,18000.0,0.0,0.0,0.2572687566280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532514750957489,0.5325205326080322,-5.7653455769468565e-06,0.0,0.0002610950905364,0.0,0.0,33.31449890136719,0.0,0.0,0.0,0.3804802298545837,4.0,0.0,1.0
668940,293.0953674316406,297.1499938964844,293.1499938964844,0.1086408197879791,-2450.324462890625,304.14410400390625,0.7438780069351196,0.1714617013931274,0.1553851515054702,293.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.4820280969142914,0.050000000745058,0.0491026081144809,293.0389099121094,297.1499938964844,293.1499938964844,0.0652445778250694,-1287.06640625,304.1367492675781,0.651775062084198,0.1160289198160171,0.0816649943590164,293.1692199707031,297.1499938964844,293.1499938964844,0.3313730657100677,-6274.8603515625,304.1253662109375,0.9990000128746032,0.4536934792995453,0.39847332239151,293.1972045898437,297.1499938964844,293.1499938964844,0.0041778194718062,-1572.1436767578125,296.6815185546875,0.4820280969142914,0.050000000745058,0.2329216301441192,291.097412109375,291.1499938964844,263.1499938964844,261.57391357421875,280.465087890625,293.67755126953125,291.10028076171875,1.0,0.2532472610473633,0.7238309979438782,0.7238309979438782,1.0,1.0,-1.101144552230835,0.4768328368663788,0.6243117451667786,0.1268124431371688,0.0,0.0,0.5579851865768433,50.27819442749024,37.0,15.394783973693848,-11835.6201171875,169.97889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,307.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.0859375,18000.0,0.0,0.0,0.2602056264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470752716064453,0.5470811128616333,-5.862079888174776e-06,0.0,0.0002640756138134,0.0,0.0,35.017520904541016,0.0,0.0,0.0,0.3856194019317627,4.0,0.0,1.0
669000,293.0953674316406,297.1499938964844,293.1499938964844,0.1086408197879791,-2450.324462890625,304.14410400390625,0.7438780069351196,0.1714617013931274,0.1553851515054702,293.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.4820280969142914,0.050000000745058,0.0491026081144809,293.0389099121094,297.1499938964844,293.1499938964844,0.0652445778250694,-1287.06640625,304.1367492675781,0.651775062084198,0.1160289198160171,0.0816649943590164,293.1692199707031,297.1499938964844,293.1499938964844,0.3313730657100677,-6274.8603515625,304.1253662109375,0.9990000128746032,0.4536934792995453,0.39847332239151,293.1972045898437,297.1499938964844,293.1499938964844,0.0041778194718062,-1572.1436767578125,296.6815185546875,0.4820280969142914,0.050000000745058,0.2329216301441192,291.097412109375,291.1499938964844,263.1499938964844,261.57391357421875,280.465087890625,293.67755126953125,291.10028076171875,1.0,0.2532472610473633,0.7238309979438782,0.7238309979438782,1.0,1.0,-1.101144552230835,0.4768328368663788,0.6243117451667786,0.1268124431371688,0.0,0.0,0.5579851865768433,50.27819442749024,37.0,15.394783973693848,-11835.6201171875,169.97889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,307.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.0859375,18000.0,0.0,0.0,0.2602056264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470752716064453,0.5470811128616333,-5.862079888174776e-06,0.0,0.0002640756138134,0.0,0.0,35.017520904541016,0.0,0.0,0.0,0.3856194019317627,4.0,0.0,1.0
669060,293.09478759765625,297.1499938964844,293.1499938964844,0.1094150245189666,-2463.765380859375,304.144775390625,0.7534055709838867,0.1729642897844314,0.1566203087568283,293.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4873823225498199,0.050000000745058,0.0489988960325717,293.0369567871094,297.1499938964844,293.1499938964844,0.0678369924426078,-1322.39892578125,304.13690185546875,0.665593147277832,0.1192619800567627,0.0841147080063819,293.16424560546875,297.1499938964844,293.1499938964844,0.3189131021499634,-6075.9228515625,304.1545104980469,0.9990000128746032,0.454163134098053,0.3859360218048095,293.1939697265625,297.1499938964844,293.1499938964844,0.0041578523814678,-1563.101318359375,296.6924133300781,0.4873823225498199,0.050000000745058,0.2324296683073043,291.12939453125,291.1499938964844,263.1499938964844,261.5774841308594,280.466796875,293.6640014648437,291.1333923339844,1.0,0.248026505112648,0.723393440246582,0.723393440246582,1.0,1.0,-1.089809536933899,0.4715457558631897,0.6182637810707092,0.1252235025167465,0.0,0.0,0.5587005615234375,47.53834915161133,40.0,39.83907318115234,-11776.896484375,161.61231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.23828125,18000.0,0.0,0.0,0.2631151974201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525211095809937,0.5525270104408264,-5.916502686886815e-06,0.0,0.0002670284884516,0.0,0.0,35.75886154174805,0.0,0.0,0.0,0.3877524733543396,4.0,0.0,1.0
669120,293.09478759765625,297.1499938964844,293.1499938964844,0.1094150245189666,-2463.765380859375,304.144775390625,0.7534055709838867,0.1729642897844314,0.1566203087568283,293.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4873823225498199,0.050000000745058,0.0489988960325717,293.0369567871094,297.1499938964844,293.1499938964844,0.0678369924426078,-1322.39892578125,304.13690185546875,0.665593147277832,0.1192619800567627,0.0841147080063819,293.16424560546875,297.1499938964844,293.1499938964844,0.3189131021499634,-6075.9228515625,304.1545104980469,0.9990000128746032,0.454163134098053,0.3859360218048095,293.1939697265625,297.1499938964844,293.1499938964844,0.0041578523814678,-1563.101318359375,296.6924133300781,0.4873823225498199,0.050000000745058,0.2324296683073043,291.12939453125,291.1499938964844,263.1499938964844,261.5774841308594,280.466796875,293.6640014648437,291.1333923339844,1.0,0.248026505112648,0.723393440246582,0.723393440246582,1.0,1.0,-1.089809536933899,0.4715457558631897,0.6182637810707092,0.1252235025167465,0.0,0.0,0.5587005615234375,47.53834915161133,40.0,39.83907318115234,-11776.896484375,161.61231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,307.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.23828125,18000.0,0.0,0.0,0.2631151974201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525211095809937,0.5525270104408264,-5.916502686886815e-06,0.0,0.0002670284884516,0.0,0.0,35.75886154174805,0.0,0.0,0.0,0.3877524733543396,4.0,0.0,1.0
669180,293.0941772460937,297.1499938964844,293.1499938964844,0.1102997437119484,-2479.346923828125,304.14501953125,0.7606294751167297,0.1744854748249054,0.1579244136810302,293.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4908221662044525,0.050000000745058,0.048934482038021,293.0435791015625,297.1499938964844,293.1499938964844,0.0691438838839531,-1340.080322265625,304.1391296386719,0.6740546226501465,0.1207915917038917,0.0853953957557678,293.1429748535156,297.1499938964844,293.1499938964844,0.3104372918605804,-5943.37060546875,304.1665954589844,0.9990000128746032,0.4581077396869659,0.3779380321502685,293.1907043457031,297.1499938964844,293.1499938964844,0.0041417628526687,-1555.843017578125,296.7018737792969,0.4908221662044525,0.050000000745058,0.2321241050958633,291.1566467285156,291.1499938964844,263.1499938964844,261.5809631347656,280.44842529296875,293.6156311035156,291.157958984375,1.0,0.2452413141727447,0.7229558825492859,0.7229558825492859,1.0,1.0,-1.0828633308410645,0.4682277739048004,0.6146355867385864,0.1243619546294212,0.0,0.0,0.555691123008728,45.84049987792969,43.0,29.95534896850586,-11713.66796875,156.5275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,307.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1875,18000.0,0.0,0.0,0.2654556035995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488438606262207,0.5488497614860535,-5.907318609388312e-06,0.0,0.000269403681159,0.0,0.0,35.39442825317383,0.0,0.0,0.0,0.3866552710533142,4.0,0.0,1.0
669240,293.0941772460937,297.1499938964844,293.1499938964844,0.1102997437119484,-2479.346923828125,304.14501953125,0.7606294751167297,0.1744854748249054,0.1579244136810302,293.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4908221662044525,0.050000000745058,0.048934482038021,293.0435791015625,297.1499938964844,293.1499938964844,0.0691438838839531,-1340.080322265625,304.1391296386719,0.6740546226501465,0.1207915917038917,0.0853953957557678,293.1429748535156,297.1499938964844,293.1499938964844,0.3104372918605804,-5943.37060546875,304.1665954589844,0.9990000128746032,0.4581077396869659,0.3779380321502685,293.1907043457031,297.1499938964844,293.1499938964844,0.0041417628526687,-1555.843017578125,296.7018737792969,0.4908221662044525,0.050000000745058,0.2321241050958633,291.1566467285156,291.1499938964844,263.1499938964844,261.5809631347656,280.44842529296875,293.6156311035156,291.157958984375,1.0,0.2452413141727447,0.7229558825492859,0.7229558825492859,1.0,1.0,-1.0828633308410645,0.4682277739048004,0.6146355867385864,0.1243619546294212,0.0,0.0,0.555691123008728,45.84049987792969,43.0,29.95534896850586,-11713.66796875,156.5275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,307.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1875,18000.0,0.0,0.0,0.2654556035995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488438606262207,0.5488497614860535,-5.907318609388312e-06,0.0,0.000269403681159,0.0,0.0,35.39442825317383,0.0,0.0,0.0,0.3866552710533142,4.0,0.0,1.0
669300,293.0939025878906,297.1499938964844,293.1499938964844,0.1108402535319328,-2489.0693359375,304.1449584960937,0.7631206512451172,0.1752469390630722,0.1585906744003296,293.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4917546808719635,0.050000000745058,0.0489174500107765,293.0461730957031,297.1499938964844,293.1499938964844,0.0696656182408332,-1347.227294921875,304.14013671875,0.6767340302467346,0.1216306388378143,0.0858694911003112,293.1332702636719,297.1499938964844,293.1499938964844,0.3081537187099457,-5908.427734375,304.167724609375,0.9990000128746032,0.4601040482521057,0.3757953941822052,293.18902587890625,297.1499938964844,293.1499938964844,0.0041373507119715,-1554.0487060546875,296.7016906738281,0.4917546808719635,0.050000000745058,0.2320433259010315,291.1607666015625,291.1499938964844,263.1499938964844,261.5826416015625,280.44146728515625,293.5971984863281,291.1613464355469,1.0,0.2445331811904907,0.7227371335029602,0.7227371335029602,1.0,1.0,-1.0815420150756836,0.4675382077693939,0.6140037775039673,0.1242665499448776,0.0,0.0,0.5545443296432495,45.398475646972656,43.0,19.71792221069336,-11698.220703125,155.34779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6123046875,307.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.650390625,18000.0,0.0,0.0,0.2663855850696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465129613876343,0.546518862247467,-5.892856734135421e-06,0.0,0.0002703474892769,0.0,0.0,35.12178421020508,0.0,0.0,0.0,0.3858564496040344,4.0,0.0,1.0
669360,293.0936279296875,297.1499938964844,293.1499938964844,0.1114082783460617,-2499.31494140625,304.14483642578125,0.7650654315948486,0.1760111004114151,0.1592653095722198,293.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4923158586025238,0.050000000745058,0.0489072948694229,293.0470275878906,297.1499938964844,293.1499938964844,0.0704377070069313,-1357.9508056640625,304.1405334472656,0.6794877648353577,0.122772067785263,0.0865620449185371,293.1257019042969,297.1499938964844,293.1499938964844,0.3067318797111511,-5887.1826171875,304.16705322265625,0.9990000128746032,0.4618017971515655,0.3745127022266388,293.1872863769531,297.1499938964844,293.1499938964844,0.0041344235651195,-1552.9071044921875,296.7006225585937,0.4923158586025238,0.050000000745058,0.2319951653480529,291.16259765625,291.1499938964844,263.1499938964844,261.58428955078125,280.4360046386719,293.5839233398437,291.1628112792969,1.0,0.2442283183336258,0.7226391434669495,0.7226391434669495,1.0,1.0,-1.081572413444519,0.4674897193908691,0.6140826940536499,0.1243737190961837,0.0,0.0,0.5535110235214233,45.14412689208984,46.0,11.602744102478027,-11695.544921875,154.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,307.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.091796875,18000.0,0.0,0.0,0.2671738266944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544470489025116,0.5444763898849487,-5.879005129827419e-06,0.0,0.0002711474662646,0.0,0.0,34.87808609008789,0.0,0.0,0.0,0.3851281702518463,4.0,0.0,1.0
669420,293.09307861328125,297.1499938964844,293.1499938964844,0.1126217469573021,-2521.261962890625,304.14453125,0.7674126625061035,0.1775486022233963,0.1606403142213821,293.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4924119412899017,0.050000000745058,0.0489055514335632,293.0471496582031,297.1499938964844,293.1499938964844,0.0724075734615325,-1385.5794677734375,304.140380859375,0.6844773888587952,0.1253560036420822,0.0883094072341919,293.11590576171875,297.1499938964844,293.1499938964844,0.3062824010848999,-5882.4189453125,304.1620178222656,0.9990000128746032,0.4644184410572052,0.3742934465408325,293.1837158203125,297.1499938964844,293.1499938964844,0.0041321283206343,-1552.2171630859375,296.6965637207031,0.4924119412899017,0.050000000745058,0.2319868803024292,291.1607666015625,291.1499938964844,263.1499938964844,261.58746337890625,280.4308166503906,293.5731506347656,291.1601867675781,1.0,0.2446810752153396,0.722443163394928,0.722443163394928,1.0,1.0,-1.0850433111190796,0.4689716696739197,0.6160717010498047,0.1249995827674865,0.0,0.0,0.5521271228790283,45.13860702514648,49.0,-1.1162492036819458,-11719.4501953125,155.83848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70684814453125,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.2684022784233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412829518318176,0.5412888526916504,-5.855797098774929e-06,0.0,0.0002723941870499,0.0,0.0,34.49197769165039,0.0,0.0,0.0,0.3839767873287201,4.0,0.0,1.0
669480,293.09307861328125,297.1499938964844,293.1499938964844,0.1126217469573021,-2521.261962890625,304.14453125,0.7674126625061035,0.1775486022233963,0.1606403142213821,293.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4924119412899017,0.050000000745058,0.0489055514335632,293.0471496582031,297.1499938964844,293.1499938964844,0.0724075734615325,-1385.5794677734375,304.140380859375,0.6844773888587952,0.1253560036420822,0.0883094072341919,293.11590576171875,297.1499938964844,293.1499938964844,0.3062824010848999,-5882.4189453125,304.1620178222656,0.9990000128746032,0.4644184410572052,0.3742934465408325,293.1837158203125,297.1499938964844,293.1499938964844,0.0041321283206343,-1552.2171630859375,296.6965637207031,0.4924119412899017,0.050000000745058,0.2319868803024292,291.1607666015625,291.1499938964844,263.1499938964844,261.58746337890625,280.4308166503906,293.5731506347656,291.1601867675781,1.0,0.2446810752153396,0.722443163394928,0.722443163394928,1.0,1.0,-1.0850433111190796,0.4689716696739197,0.6160717010498047,0.1249995827674865,0.0,0.0,0.5521271228790283,45.13860702514648,49.0,-1.1162492036819458,-11719.4501953125,155.83848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70684814453125,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.2684022784233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412829518318176,0.5412888526916504,-5.855797098774929e-06,0.0,0.0002723941870499,0.0,0.0,34.49197769165039,0.0,0.0,0.0,0.3839767873287201,4.0,0.0,1.0
669540,293.09259033203125,297.1499938964844,293.1499938964844,0.113909400999546,-2544.569091796875,304.1441955566406,0.767947256565094,0.1790893822908401,0.1620413213968277,293.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4913283586502075,0.050000000745058,0.0489251650869846,293.0469055175781,297.1499938964844,293.1499938964844,0.0745284184813499,-1415.5823974609375,304.1400451660156,0.6879742741584778,0.1280111223459243,0.0901749059557914,293.11212158203125,297.1499938964844,293.1499938964844,0.3086155951023102,-5920.96630859375,304.1540832519531,0.9990000128746032,0.4660593569278717,0.3767728805541992,293.1801147460937,297.1499938964844,293.1499938964844,0.0041337353177368,-1553.204833984375,296.69091796875,0.4913283586502075,0.050000000745058,0.2320799231529235,291.15386962890625,291.1499938964844,263.1499938964844,261.5905456542969,280.43231201171875,293.5801086425781,291.1529541015625,1.0,0.2463097423315048,0.7222471833229065,0.7222471833229065,1.0,1.0,-1.092073917388916,0.4721105098724365,0.6199633479118347,0.1260213404893875,0.0,0.0,0.5520419478416443,45.70834732055664,52.0,-8.599749565124512,-11777.2509765625,158.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779846191406,307.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.2693181335926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402183532714844,0.5402241945266724,-5.84468125452986e-06,0.0,0.0002733236760832,0.0,0.0,34.347110748291016,0.0,0.0,0.0,0.3835544884204864,4.0,0.0,1.0
669600,293.09259033203125,297.1499938964844,293.1499938964844,0.113909400999546,-2544.569091796875,304.1441955566406,0.767947256565094,0.1790893822908401,0.1620413213968277,293.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4913283586502075,0.050000000745058,0.0489251650869846,293.0469055175781,297.1499938964844,293.1499938964844,0.0745284184813499,-1415.5823974609375,304.1400451660156,0.6879742741584778,0.1280111223459243,0.0901749059557914,293.11212158203125,297.1499938964844,293.1499938964844,0.3086155951023102,-5920.96630859375,304.1540832519531,0.9990000128746032,0.4660593569278717,0.3767728805541992,293.1801147460937,297.1499938964844,293.1499938964844,0.0041337353177368,-1553.204833984375,296.69091796875,0.4913283586502075,0.050000000745058,0.2320799231529235,291.15386962890625,291.1499938964844,263.1499938964844,261.5905456542969,280.43231201171875,293.5801086425781,291.1529541015625,1.0,0.2463097423315048,0.7222471833229065,0.7222471833229065,1.0,1.0,-1.092073917388916,0.4721105098724365,0.6199633479118347,0.1260213404893875,0.0,0.0,0.5520419478416443,45.70834732055664,52.0,-8.599749565124512,-11777.2509765625,158.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779846191406,307.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.806640625,18000.0,0.0,0.0,0.2693181335926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402183532714844,0.5402241945266724,-5.84468125452986e-06,0.0,0.0002733236760832,0.0,0.0,34.347110748291016,0.0,0.0,0.0,0.3835544884204864,4.0,0.0,1.0
669660,293.0922241210937,297.1499938964844,293.1499938964844,0.1152301058173179,-2568.433837890625,304.1439514160156,0.7670039534568787,0.1806186586618423,0.1634522378444671,293.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4893036484718323,0.050000000745058,0.0489625558257103,293.0468139648437,297.1499938964844,293.1499938964844,0.0766586437821388,-1445.918701171875,304.13983154296875,0.689985454082489,0.1306412667036056,0.092045783996582,293.1135559082031,297.1499938964844,293.1499938964844,0.313232809305191,-5994.4365234375,304.14501953125,0.9990000128746032,0.4667359888553619,0.3814526498317718,293.1766052246094,297.1499938964844,293.1499938964844,0.0041380524635314,-1555.27392578125,296.68511962890625,0.4893036484718323,0.050000000745058,0.2322572916746139,291.14501953125,291.1499938964844,263.1499938964844,261.5934143066406,280.44024658203125,293.6010437011719,291.1440124511719,1.0,0.2488840967416763,0.7219082117080688,0.7219082117080688,1.0,1.0,-1.1018863916397097,0.4765027165412903,0.6253836750984192,0.127375453710556,0.0,0.0,0.5532919764518738,46.75653076171875,55.0,-11.902125358581545,-11861.1103515625,163.59457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,307.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.2701100409030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415821671485901,0.5415880084037781,-5.848964065080509e-06,0.0,0.0002741273492574,0.0,0.0,34.48387145996094,0.0,0.0,0.0,0.38398477435112,4.0,0.0,1.0
669720,293.0922241210937,297.1499938964844,293.1499938964844,0.1152301058173179,-2568.433837890625,304.1439514160156,0.7670039534568787,0.1806186586618423,0.1634522378444671,293.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4893036484718323,0.050000000745058,0.0489625558257103,293.0468139648437,297.1499938964844,293.1499938964844,0.0766586437821388,-1445.918701171875,304.13983154296875,0.689985454082489,0.1306412667036056,0.092045783996582,293.1135559082031,297.1499938964844,293.1499938964844,0.313232809305191,-5994.4365234375,304.14501953125,0.9990000128746032,0.4667359888553619,0.3814526498317718,293.1766052246094,297.1499938964844,293.1499938964844,0.0041380524635314,-1555.27392578125,296.68511962890625,0.4893036484718323,0.050000000745058,0.2322572916746139,291.14501953125,291.1499938964844,263.1499938964844,261.5934143066406,280.44024658203125,293.6010437011719,291.1440124511719,1.0,0.2488840967416763,0.7219082117080688,0.7219082117080688,1.0,1.0,-1.1018863916397097,0.4765027165412903,0.6253836750984192,0.127375453710556,0.0,0.0,0.5532919764518738,46.75653076171875,55.0,-11.902125358581545,-11861.1103515625,163.59457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,307.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.251953125,18000.0,0.0,0.0,0.2701100409030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415821671485901,0.5415880084037781,-5.848964065080509e-06,0.0,0.0002741273492574,0.0,0.0,34.48387145996094,0.0,0.0,0.0,0.38398477435112,4.0,0.0,1.0
669780,293.0920104980469,297.1499938964844,293.1499938964844,0.1165570840239524,-2592.347412109375,304.14373779296875,0.7649157047271729,0.1821242570877075,0.1648583561182022,293.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4865466058254242,0.050000000745058,0.0490147732198238,293.0469665527344,297.1499938964844,293.1499938964844,0.0787644758820533,-1476.07080078125,304.13970947265625,0.6907699108123779,0.1332275718450546,0.0938987508416175,293.1195068359375,297.1499938964844,293.1499938964844,0.3197098076343536,-6095.73681640625,304.1358947753906,0.9990000128746032,0.4664593338966369,0.3878928124904632,293.1732788085937,297.1499938964844,293.1499938964844,0.0041443263180553,-1558.070556640625,296.67974853515625,0.4865466058254242,0.050000000745058,0.2325049936771392,291.1357116699219,291.1499938964844,263.1499938964844,261.5960388183594,280.4537048339844,293.6333312988281,291.1347351074219,1.0,0.2522144019603729,0.7215692400932312,0.7215692400932312,1.0,1.0,-1.113886833190918,0.4818755388259887,0.6320112943649292,0.129103273153305,0.0,0.0,0.5558226704597473,48.204891204833984,58.0,-12.846282958984377,-11964.2255859375,169.8023223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,307.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8515625,18000.0,0.0,0.0,0.2709553241729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453449487686157,0.5453508496284485,-5.8691193771664985e-06,0.0,0.000274985213764,0.0,0.0,34.90411758422852,0.0,0.0,0.0,0.3852702677249908,4.0,0.0,1.0
669840,293.0920104980469,297.1499938964844,293.1499938964844,0.1165570840239524,-2592.347412109375,304.14373779296875,0.7649157047271729,0.1821242570877075,0.1648583561182022,293.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4865466058254242,0.050000000745058,0.0490147732198238,293.0469665527344,297.1499938964844,293.1499938964844,0.0787644758820533,-1476.07080078125,304.13970947265625,0.6907699108123779,0.1332275718450546,0.0938987508416175,293.1195068359375,297.1499938964844,293.1499938964844,0.3197098076343536,-6095.73681640625,304.1358947753906,0.9990000128746032,0.4664593338966369,0.3878928124904632,293.1732788085937,297.1499938964844,293.1499938964844,0.0041443263180553,-1558.070556640625,296.67974853515625,0.4865466058254242,0.050000000745058,0.2325049936771392,291.1357116699219,291.1499938964844,263.1499938964844,261.5960388183594,280.4537048339844,293.6333312988281,291.1347351074219,1.0,0.2522144019603729,0.7215692400932312,0.7215692400932312,1.0,1.0,-1.113886833190918,0.4818755388259887,0.6320112943649292,0.129103273153305,0.0,0.0,0.5558226704597473,48.204891204833984,58.0,-12.846282958984377,-11964.2255859375,169.8023223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,307.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8515625,18000.0,0.0,0.0,0.2709553241729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453449487686157,0.5453508496284485,-5.8691193771664985e-06,0.0,0.000274985213764,0.0,0.0,34.90411758422852,0.0,0.0,0.0,0.3852702677249908,4.0,0.0,1.0
669900,293.09197998046875,297.1499938964844,293.1499938964844,0.1172177195549011,-2604.22607421875,304.1436767578125,0.7635412812232971,0.1828657835721969,0.1655563563108444,293.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4849449396133423,0.050000000745058,0.0490456409752368,293.0467834472656,297.1499938964844,293.1499938964844,0.0798146575689315,-1491.162109375,304.1396789550781,0.6908155679702759,0.1345634907484054,0.0948257595300674,293.1241760253906,297.1499938964844,293.1499938964844,0.3235284090042114,-6154.876953125,304.13153076171875,0.9990000128746032,0.4659321010112762,0.3916496336460113,293.17169189453125,297.1499938964844,293.1499938964844,0.0041480590589344,-1559.67919921875,296.6773376464844,0.4849449396133423,0.050000000745058,0.2326513975858688,291.1311340332031,291.1499938964844,263.1499938964844,261.5972595214844,280.4622802734375,293.6530456542969,291.13018798828125,1.0,0.2541117966175079,0.7213997840881348,0.7213997840881348,1.0,1.0,-1.1205586194992063,0.4848593771457672,0.6356992125511169,0.1300989091396331,0.0,0.0,0.5575438737869263,49.05769729614258,58.0,-12.797107696533203,-12021.3984375,173.3934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,307.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.859375,18000.0,0.0,0.0,0.2714468240737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480987429618835,0.5481046438217163,-5.885103746550158e-06,0.0,0.0002754839952103,0.0,0.0,35.2197380065918,0.0,0.0,0.0,0.3862273693084717,4.0,0.0,1.0
669960,293.09197998046875,297.1499938964844,293.1499938964844,0.1178748458623886,-2616.02392578125,304.1436462402344,0.7620217800140381,0.183599442243576,0.1662496030330658,293.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4832319617271423,0.050000000745058,0.0490789413452148,293.0450134277344,297.1499938964844,293.1499938964844,0.0810082703828811,-1508.3726806640625,304.1393737792969,0.6910524964332581,0.1362169831991195,0.0958896726369857,293.1308288574219,297.1499938964844,293.1499938964844,0.3276379108428955,-6218.1337890625,304.12744140625,0.9990000128746032,0.4649551808834076,0.3956628441810608,293.1701354980469,297.1499938964844,293.1499938964844,0.0041521396487951,-1561.407958984375,296.6751708984375,0.4832319617271423,0.050000000745058,0.2328093647956848,291.1266174316406,291.1499938964844,263.1499938964844,261.5984191894531,280.47198486328125,293.6745300292969,291.1257019042969,1.0,0.2561406195163727,0.7211717963218689,0.7211717963218689,1.0,1.0,-1.1277135610580444,0.4880483746528625,0.6396651864051819,0.131171703338623,0.0,0.0,0.5595523118972778,49.97798538208008,61.0,-12.67962646484375,-12082.1650390625,177.2960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743896484375,307.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.05859375,18000.0,0.0,0.0,0.2720068395137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514051914215088,0.5514110922813416,-5.904923000343842e-06,0.0,0.0002760523639153,0.0,0.0,35.604087829589844,0.0,0.0,0.0,0.3873862028121948,4.0,0.0,1.0
670020,293.09210205078125,297.1499938964844,293.1499938964844,0.119181178510189,-2639.431396484375,304.1435852050781,0.7586807608604431,0.1850461661815643,0.1676221340894699,293.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4795107245445251,0.050000000745058,0.0491516701877117,293.0381164550781,297.1499938964844,293.1499938964844,0.0840239375829696,-1552.0572509765625,304.13787841796875,0.6926321983337402,0.1402742564678192,0.098610408604145,293.1493835449219,297.1499938964844,293.1499938964844,0.3365755677223205,-6354.52978515625,304.1200866699219,0.9990000128746032,0.4616914093494415,0.4042894244194031,293.16705322265625,297.1499938964844,293.1499938964844,0.0041614891961216,-1565.2928466796875,296.67156982421875,0.4795107245445251,0.050000000745058,0.2331543564796447,291.1176452636719,291.1499938964844,263.1499938964844,261.6005554199219,280.4957275390625,293.725830078125,291.11676025390625,1.0,0.260545939207077,0.7207159399986267,0.7207159399986267,1.0,1.0,-1.1434811353683472,0.4950793087482452,0.6484017968177795,0.1335850656032562,0.0,0.0,0.5644733309745789,51.9917221069336,49.0,-12.441779136657717,-12214.11328125,186.01727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,307.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.912109375,18000.0,0.0,0.0,0.2733954787254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597310662269592,0.5597370266914368,-5.95647725276649e-06,0.0,0.0002774616586975,0.0,0.0,36.59136199951172,0.0,0.0,0.0,0.3903346955776214,4.0,0.0,1.0
670080,293.09210205078125,297.1499938964844,293.1499938964844,0.119181178510189,-2639.431396484375,304.1435852050781,0.7586807608604431,0.1850461661815643,0.1676221340894699,293.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4795107245445251,0.050000000745058,0.0491516701877117,293.0381164550781,297.1499938964844,293.1499938964844,0.0840239375829696,-1552.0572509765625,304.13787841796875,0.6926321983337402,0.1402742564678192,0.098610408604145,293.1493835449219,297.1499938964844,293.1499938964844,0.3365755677223205,-6354.52978515625,304.1200866699219,0.9990000128746032,0.4616914093494415,0.4042894244194031,293.16705322265625,297.1499938964844,293.1499938964844,0.0041614891961216,-1565.2928466796875,296.67156982421875,0.4795107245445251,0.050000000745058,0.2331543564796447,291.1176452636719,291.1499938964844,263.1499938964844,261.6005554199219,280.4957275390625,293.725830078125,291.11676025390625,1.0,0.260545939207077,0.7207159399986267,0.7207159399986267,1.0,1.0,-1.1434811353683472,0.4950793087482452,0.6484017968177795,0.1335850656032562,0.0,0.0,0.5644733309745789,51.9917221069336,49.0,-12.441779136657717,-12214.11328125,186.01727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849853515625,307.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.912109375,18000.0,0.0,0.0,0.2733954787254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597310662269592,0.5597370266914368,-5.95647725276649e-06,0.0,0.0002774616586975,0.0,0.0,36.59136199951172,0.0,0.0,0.0,0.3903346955776214,4.0,0.0,1.0
670140,293.0920715332031,297.1499938964844,293.1499938964844,0.1202655434608459,-2658.5439453125,304.1439514160156,0.7625561952590942,0.1865205019712448,0.1689071506261825,293.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4808799028396606,0.050000000745058,0.0491248555481433,293.03057861328125,297.1499938964844,293.1499938964844,0.0872825384140014,-1599.2578125,304.13653564453125,0.702124834060669,0.1446443498134613,0.1016651391983032,293.1640930175781,297.1499938964844,293.1499938964844,0.3340014815330505,-6309.6201171875,304.1349792480469,0.9990000128746032,0.4586877226829529,0.4011364877223968,293.1637268066406,297.1499938964844,293.1499938964844,0.0041626268066465,-1565.3416748046875,296.6773681640625,0.4808799028396606,0.050000000745058,0.2330271601676941,291.1219482421875,291.1499938964844,263.1499938964844,261.6024780273437,280.5194091796875,293.7676696777344,291.1244812011719,1.0,0.2592865526676178,0.7202600836753845,0.7202600836753845,1.0,1.0,-1.1447296142578125,0.4955858290195465,0.6491438150405884,0.1335674673318863,0.0,0.0,0.5683359503746033,51.324493408203125,37.0,12.244967460632324,-12262.66015625,185.1051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2750784456729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687106847763062,0.5687166452407837,-6.019022748660063e-06,0.0,0.0002791696460917,0.0,0.0,37.71015930175781,0.0,0.0,0.0,0.3935517072677612,4.0,0.0,1.0
670200,293.0920715332031,297.1499938964844,293.1499938964844,0.1202655434608459,-2658.5439453125,304.1439514160156,0.7625561952590942,0.1865205019712448,0.1689071506261825,293.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4808799028396606,0.050000000745058,0.0491248555481433,293.03057861328125,297.1499938964844,293.1499938964844,0.0872825384140014,-1599.2578125,304.13653564453125,0.702124834060669,0.1446443498134613,0.1016651391983032,293.1640930175781,297.1499938964844,293.1499938964844,0.3340014815330505,-6309.6201171875,304.1349792480469,0.9990000128746032,0.4586877226829529,0.4011364877223968,293.1637268066406,297.1499938964844,293.1499938964844,0.0041626268066465,-1565.3416748046875,296.6773681640625,0.4808799028396606,0.050000000745058,0.2330271601676941,291.1219482421875,291.1499938964844,263.1499938964844,261.6024780273437,280.5194091796875,293.7676696777344,291.1244812011719,1.0,0.2592865526676178,0.7202600836753845,0.7202600836753845,1.0,1.0,-1.1447296142578125,0.4955858290195465,0.6491438150405884,0.1335674673318863,0.0,0.0,0.5683359503746033,51.324493408203125,37.0,12.244967460632324,-12262.66015625,185.1051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2750784456729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687106847763062,0.5687166452407837,-6.019022748660063e-06,0.0,0.0002791696460917,0.0,0.0,37.71015930175781,0.0,0.0,0.0,0.3935517072677612,4.0,0.0,1.0
670260,293.091796875,297.1499938964844,293.1499938964844,0.1210730448365211,-2672.29833984375,304.1446228027344,0.773226261138916,0.1880439519882202,0.1701568365097046,293.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.486642837524414,0.050000000745058,0.0490128137171268,293.0302429199219,297.1499938964844,293.1499938964844,0.0896455571055412,-1633.12353515625,304.1371459960937,0.7160590887069702,0.1477527916431427,0.104047305881977,293.15692138671875,297.1499938964844,293.1499938964844,0.320553719997406,-6096.96240234375,304.1625671386719,0.9990000128746032,0.4597350358963012,0.3876664936542511,293.16021728515625,297.1499938964844,293.1499938964844,0.0041521717794239,-1559.862060546875,296.6989440917969,0.486642837524414,0.050000000745058,0.2324956953525543,291.15093994140625,291.1499938964844,263.1499938964844,261.60418701171875,280.51678466796875,293.7542724609375,291.1543273925781,1.0,0.2536754608154297,0.7197830677032471,0.7197830677032471,1.0,1.0,-1.1321539878845217,0.4899190664291382,0.6422348618507385,0.1310995668172836,0.0,0.0,0.5663607716560364,48.34265899658203,40.0,35.01828384399414,-12190.53125,175.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,307.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.2765608131885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568855345249176,0.5688613653182983,-6.0377910813258495e-06,0.0,0.0002806740812957,0.0,0.0,37.81992721557617,0.0,0.0,0.0,0.3937790691852569,4.0,0.0,1.0
670320,293.091796875,297.1499938964844,293.1499938964844,0.1210730448365211,-2672.29833984375,304.1446228027344,0.773226261138916,0.1880439519882202,0.1701568365097046,293.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.486642837524414,0.050000000745058,0.0490128137171268,293.0302429199219,297.1499938964844,293.1499938964844,0.0896455571055412,-1633.12353515625,304.1371459960937,0.7160590887069702,0.1477527916431427,0.104047305881977,293.15692138671875,297.1499938964844,293.1499938964844,0.320553719997406,-6096.96240234375,304.1625671386719,0.9990000128746032,0.4597350358963012,0.3876664936542511,293.16021728515625,297.1499938964844,293.1499938964844,0.0041521717794239,-1559.862060546875,296.6989440917969,0.486642837524414,0.050000000745058,0.2324956953525543,291.15093994140625,291.1499938964844,263.1499938964844,261.60418701171875,280.51678466796875,293.7542724609375,291.1543273925781,1.0,0.2536754608154297,0.7197830677032471,0.7197830677032471,1.0,1.0,-1.1321539878845217,0.4899190664291382,0.6422348618507385,0.1310995668172836,0.0,0.0,0.5663607716560364,48.34265899658203,40.0,35.01828384399414,-12190.53125,175.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,307.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.2765608131885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568855345249176,0.5688613653182983,-6.0377910813258495e-06,0.0,0.0002806740812957,0.0,0.0,37.81992721557617,0.0,0.0,0.0,0.3937790691852569,4.0,0.0,1.0
670380,293.0915832519531,297.1499938964844,293.1499938964844,0.1220071017742157,-2688.4833984375,304.14483642578125,0.7812200784683228,0.1895630061626434,0.1714586466550827,293.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4903693199157715,0.050000000745058,0.0489426217973232,293.0385131835937,297.1499938964844,293.1499938964844,0.0907861143350601,-1649.2012939453125,304.1395568847656,0.7237687110900879,0.1491239666938781,0.1052198037505149,293.133056640625,297.1499938964844,293.1499938964844,0.3114208877086639,-5955.42724609375,304.1730651855469,0.9990000128746032,0.4643850922584533,0.3789816796779632,293.1568603515625,297.1499938964844,293.1499938964844,0.0041457079350948,-1556.3310546875,296.7173156738281,0.4903693199157715,0.050000000745058,0.2321627289056778,291.1728820800781,291.1499938964844,263.1499938964844,261.60565185546875,280.49298095703125,293.7060852050781,291.1734924316406,1.0,0.2505851984024048,0.7193061113357544,0.7193061113357544,1.0,1.0,-1.1242103576660156,0.4863589704036712,0.6378514766693115,0.1293496042490005,0.0,0.0,0.5615124106407166,46.470977783203125,43.0,22.941972732543945,-12116.17578125,169.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,307.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.904296875,18000.0,0.0,0.0,0.2774043083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561013400554657,0.5610193610191345,-5.997083007969195e-06,0.0,0.0002815301122609,0.0,0.0,36.91097259521485,0.0,0.0,0.0,0.3911303877830505,4.0,0.0,1.0
670440,293.0915832519531,297.1499938964844,293.1499938964844,0.1220071017742157,-2688.4833984375,304.14483642578125,0.7812200784683228,0.1895630061626434,0.1714586466550827,293.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4903693199157715,0.050000000745058,0.0489426217973232,293.0385131835937,297.1499938964844,293.1499938964844,0.0907861143350601,-1649.2012939453125,304.1395568847656,0.7237687110900879,0.1491239666938781,0.1052198037505149,293.133056640625,297.1499938964844,293.1499938964844,0.3114208877086639,-5955.42724609375,304.1730651855469,0.9990000128746032,0.4643850922584533,0.3789816796779632,293.1568603515625,297.1499938964844,293.1499938964844,0.0041457079350948,-1556.3310546875,296.7173156738281,0.4903693199157715,0.050000000745058,0.2321627289056778,291.1728820800781,291.1499938964844,263.1499938964844,261.60565185546875,280.49298095703125,293.7060852050781,291.1734924316406,1.0,0.2505851984024048,0.7193061113357544,0.7193061113357544,1.0,1.0,-1.1242103576660156,0.4863589704036712,0.6378514766693115,0.1293496042490005,0.0,0.0,0.5615124106407166,46.470977783203125,43.0,22.941972732543945,-12116.17578125,169.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,307.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.904296875,18000.0,0.0,0.0,0.2774043083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561013400554657,0.5610193610191345,-5.997083007969195e-06,0.0,0.0002815301122609,0.0,0.0,36.91097259521485,0.0,0.0,0.0,0.3911303877830505,4.0,0.0,1.0
670500,293.0915222167969,297.1499938964844,293.1499938964844,0.1225779801607132,-2698.57958984375,304.1447448730469,0.7839336395263672,0.1903152018785476,0.1721169203519821,293.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4914053380489349,0.050000000745058,0.0489236079156398,293.04351806640625,297.1499938964844,293.1499938964844,0.0911425128579139,-1654.240966796875,304.14080810546875,0.7258697748184204,0.1495541632175445,0.105539284646511,293.1210632324219,297.1499938964844,293.1499938964844,0.308919221162796,-5917.58203125,304.17340087890625,0.9990000128746032,0.4669586420059204,0.3765949606895447,293.1552124023437,297.1499938964844,293.1499938964844,0.0041462033987045,-1556.4403076171875,296.7213134765625,0.4914053380489349,0.050000000745058,0.2320725470781326,291.1741638183594,291.1499938964844,263.1499938964844,261.6063232421875,280.4836730957031,293.687744140625,291.1741638183594,1.0,0.249747559428215,0.7190675735473633,0.7190675735473633,1.0,1.0,-1.1223872900009155,0.4855368435382843,0.6368504166603088,0.1288544833660125,0.0,0.0,0.5597590208053589,45.96662902832031,43.0,12.567501068115234,-12096.0732421875,168.0346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,307.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.384765625,18000.0,0.0,0.0,0.2775923907756805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572318434715271,0.5572378635406494,-5.970856818748871e-06,0.0,0.000281720975181,0.0,0.0,36.44410705566406,0.0,0.0,0.0,0.3897807896137237,4.0,0.0,1.0
670560,293.0914611816406,297.1499938964844,293.1499938964844,0.123170256614685,-2709.071533203125,304.1446228027344,0.785984992980957,0.1910649389028549,0.172779694199562,293.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4920275509357452,0.050000000745058,0.0489123091101646,293.04803466796875,297.1499938964844,293.1499938964844,0.0914830341935157,-1659.087646484375,304.141845703125,0.7273497581481934,0.1500120908021927,0.105835273861885,293.1102905273437,297.1499938964844,293.1499938964844,0.3073690831661224,-5894.7685546875,304.17193603515625,0.9990000128746032,0.4694393575191498,0.3751695454120636,293.1535339355469,297.1499938964844,293.1499938964844,0.0041481032967567,-1557.1436767578125,296.7245788574219,0.4920275509357452,0.050000000745058,0.2320189476013183,291.1736755371094,291.1499938964844,263.1499938964844,261.60693359375,280.4766540527344,293.6752319335937,291.1734313964844,1.0,0.2493196129798889,0.7189484238624573,0.7189484238624573,1.0,1.0,-1.1217483282089231,0.4852665364742279,0.6364818215370178,0.1285890787839889,0.0,0.0,0.5582264065742493,45.67079925537109,46.0,5.2072577476501465,-12087.5205078125,167.28326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,307.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.123046875,18000.0,0.0,0.0,0.2776572108268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540434122085571,0.5540493726730347,-5.9477233662619255e-06,0.0,0.0002817867789417,0.0,0.0,36.04808044433594,0.0,0.0,0.0,0.3886163234710693,4.0,0.0,1.0
