time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670620,293.0914001464844,297.1499938964844,293.1499938964844,0.1244138702750206,-2731.13720703125,304.14434814453125,0.7884141802787781,0.1925587207078933,0.1741173565387725,293.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4922396540641784,0.050000000745058,0.0489084720611572,293.05181884765625,297.1499938964844,293.1499938964844,0.0926655232906341,-1676.2392578125,304.1425476074219,0.7298457026481628,0.1518163681030273,0.1068796142935752,293.0961608886719,297.1499938964844,293.1499938964844,0.306671530008316,-5886.77685546875,304.16571044921875,0.9990000128746032,0.4733287394046783,0.3746850192546844,293.1501159667969,297.1499938964844,293.1499938964844,0.0041550793685019,-1559.9345703125,296.7298278808594,0.4922396540641784,0.050000000745058,0.2320007383823394,291.1684875488281,291.1499938964844,263.1499938964844,261.60797119140625,280.4691467285156,293.664306640625,291.1675720214844,1.0,0.2495468556880951,0.7187100648880005,0.7187100648880005,1.0,1.0,-1.1239975690841677,0.4862975776195526,0.6376999616622925,0.1286863088607788,0.0,0.0,0.5560407638549805,45.59356689453125,49.0,-6.160161972045898,-12098.0283203125,167.7935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.25390625,18000.0,0.0,0.0,0.2775200009346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490744709968567,0.5490803718566895,-5.91067737332196e-06,0.0,0.000281647517113,0.0,0.0,35.43106842041016,0.0,0.0,0.0,0.3867972195148468,4.0,0.0,1.0
670680,293.0914001464844,297.1499938964844,293.1499938964844,0.1244138702750206,-2731.13720703125,304.14434814453125,0.7884141802787781,0.1925587207078933,0.1741173565387725,293.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4922396540641784,0.050000000745058,0.0489084720611572,293.05181884765625,297.1499938964844,293.1499938964844,0.0926655232906341,-1676.2392578125,304.1425476074219,0.7298457026481628,0.1518163681030273,0.1068796142935752,293.0961608886719,297.1499938964844,293.1499938964844,0.306671530008316,-5886.77685546875,304.16571044921875,0.9990000128746032,0.4733287394046783,0.3746850192546844,293.1501159667969,297.1499938964844,293.1499938964844,0.0041550793685019,-1559.9345703125,296.7298278808594,0.4922396540641784,0.050000000745058,0.2320007383823394,291.1684875488281,291.1499938964844,263.1499938964844,261.60797119140625,280.4691467285156,293.664306640625,291.1675720214844,1.0,0.2495468556880951,0.7187100648880005,0.7187100648880005,1.0,1.0,-1.1239975690841677,0.4862975776195526,0.6376999616622925,0.1286863088607788,0.0,0.0,0.5560407638549805,45.59356689453125,49.0,-6.160161972045898,-12098.0283203125,167.7935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,307.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.25390625,18000.0,0.0,0.0,0.2775200009346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490744709968567,0.5490803718566895,-5.91067737332196e-06,0.0,0.000281647517113,0.0,0.0,35.43106842041016,0.0,0.0,0.0,0.3867972195148468,4.0,0.0,1.0
670740,293.0914001464844,297.1499938964844,293.1499938964844,0.1257300823926925,-2754.51904296875,304.14404296875,0.7889529466629028,0.1940437257289886,0.175467699766159,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4912988543510437,0.050000000745058,0.0489255264401435,293.05242919921875,297.1499938964844,293.1499938964844,0.0944878086447715,-1702.82080078125,304.1419677734375,0.7319223880767822,0.1541768610477447,0.108489990234375,293.0904235839844,297.1499938964844,293.1499938964844,0.3087298572063446,-5921.5107421875,304.1570129394531,0.9990000128746032,0.4758737683296203,0.3768393099308014,293.1466369628906,297.1499938964844,293.1499938964844,0.0041660531423985,-1564.4571533203125,296.73345947265625,0.4912988543510437,0.050000000745058,0.2320816367864608,291.157958984375,291.1499938964844,263.1499938964844,261.6088256835937,280.4699401855469,293.6700744628906,291.1567077636719,1.0,0.2509892880916595,0.7184717059135437,0.7184717059135437,1.0,1.0,-1.1302529573440552,0.4891034066677093,0.6411495208740234,0.1295171529054641,0.0,0.0,0.5556531548500061,46.0908317565918,52.0,-13.521927833557127,-12143.8623046875,170.58843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.2772185802459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547063410282135,0.547069251537323,-5.891377895750338e-06,0.0,0.000281341606751,0.0,0.0,35.16178512573242,0.0,0.0,0.0,0.3860155940055847,4.0,0.0,1.0
670800,293.0914001464844,297.1499938964844,293.1499938964844,0.1257300823926925,-2754.51904296875,304.14404296875,0.7889529466629028,0.1940437257289886,0.175467699766159,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4912988543510437,0.050000000745058,0.0489255264401435,293.05242919921875,297.1499938964844,293.1499938964844,0.0944878086447715,-1702.82080078125,304.1419677734375,0.7319223880767822,0.1541768610477447,0.108489990234375,293.0904235839844,297.1499938964844,293.1499938964844,0.3087298572063446,-5921.5107421875,304.1570129394531,0.9990000128746032,0.4758737683296203,0.3768393099308014,293.1466369628906,297.1499938964844,293.1499938964844,0.0041660531423985,-1564.4571533203125,296.73345947265625,0.4912988543510437,0.050000000745058,0.2320816367864608,291.157958984375,291.1499938964844,263.1499938964844,261.6088256835937,280.4699401855469,293.6700744628906,291.1567077636719,1.0,0.2509892880916595,0.7184717059135437,0.7184717059135437,1.0,1.0,-1.1302529573440552,0.4891034066677093,0.6411495208740234,0.1295171529054641,0.0,0.0,0.5556531548500061,46.0908317565918,52.0,-13.521927833557127,-12143.8623046875,170.58843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.2772185802459717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547063410282135,0.547069251537323,-5.891377895750338e-06,0.0,0.000281341606751,0.0,0.0,35.16178512573242,0.0,0.0,0.0,0.3860155940055847,4.0,0.0,1.0
670860,293.09149169921875,297.1499938964844,293.1499938964844,0.1270689517259597,-2778.256103515625,304.143798828125,0.787895143032074,0.1955091953277588,0.1768205463886261,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4893973469734192,0.050000000745058,0.0489606298506259,293.0527038574219,297.1499938964844,293.1499938964844,0.0964365005493164,-1731.2060546875,304.14141845703125,0.7328398823738098,0.1565945297479629,0.1102019697427749,293.0907897949219,297.1499938964844,293.1499938964844,0.3131070733070373,-5991.6162109375,304.1473693847656,0.9990000128746032,0.477315604686737,0.3812335431575775,293.1431884765625,297.1499938964844,293.1499938964844,0.0041798478923738,-1570.0634765625,296.7373352050781,0.4893973469734192,0.050000000745058,0.2322481423616409,291.1460266113281,291.1499938964844,263.1499938964844,261.6094665527344,280.4787902832031,293.68994140625,291.144775390625,1.0,0.2534064650535583,0.7180970907211304,0.7180970907211304,1.0,1.0,-1.13944673538208,0.4931774139404297,0.6462692618370056,0.1308834701776504,0.0,0.0,0.5569823384284973,47.07946395874024,55.0,-16.063274383544922,-12216.7861328125,175.2423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,307.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.2769851982593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483266711235046,0.5483325719833374,-5.893556135561084e-06,0.0,0.0002811047597788,0.0,0.0,35.2813720703125,0.0,0.0,0.0,0.3863939046859741,4.0,0.0,1.0
670920,293.09149169921875,297.1499938964844,293.1499938964844,0.1270689517259597,-2778.256103515625,304.143798828125,0.787895143032074,0.1955091953277588,0.1768205463886261,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4893973469734192,0.050000000745058,0.0489606298506259,293.0527038574219,297.1499938964844,293.1499938964844,0.0964365005493164,-1731.2060546875,304.14141845703125,0.7328398823738098,0.1565945297479629,0.1102019697427749,293.0907897949219,297.1499938964844,293.1499938964844,0.3131070733070373,-5991.6162109375,304.1473693847656,0.9990000128746032,0.477315604686737,0.3812335431575775,293.1431884765625,297.1499938964844,293.1499938964844,0.0041798478923738,-1570.0634765625,296.7373352050781,0.4893973469734192,0.050000000745058,0.2322481423616409,291.1460266113281,291.1499938964844,263.1499938964844,261.6094665527344,280.4787902832031,293.68994140625,291.144775390625,1.0,0.2534064650535583,0.7180970907211304,0.7180970907211304,1.0,1.0,-1.13944673538208,0.4931774139404297,0.6462692618370056,0.1308834701776504,0.0,0.0,0.5569823384284973,47.07946395874024,55.0,-16.063274383544922,-12216.7861328125,175.2423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,307.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.2769851982593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483266711235046,0.5483325719833374,-5.893556135561084e-06,0.0,0.0002811047597788,0.0,0.0,35.2813720703125,0.0,0.0,0.0,0.3863939046859741,4.0,0.0,1.0
670980,293.0917358398437,297.1499938964844,293.1499938964844,0.1284029483795166,-2801.8388671875,304.1436462402344,0.7855870127677917,0.1969427913427353,0.17816162109375,293.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4867441356182098,0.050000000745058,0.0490108095109462,293.0522155761719,297.1499938964844,293.1499938964844,0.0984491184353828,-1760.439208984375,304.1408996582031,0.7327849864959717,0.1591514497995376,0.1119654774665832,293.0967712402344,297.1499938964844,293.1499938964844,0.3193786144256592,-6090.03759765625,304.1378173828125,0.9990000128746032,0.4776153564453125,0.387428343296051,293.139892578125,297.1499938964844,293.1499938964844,0.0041956230998039,-1576.3734130859375,296.7420959472656,0.4867441356182098,0.050000000745058,0.2324861735105514,291.1341857910156,291.1499938964844,263.1499938964844,261.60992431640625,280.4931640625,293.72027587890625,291.1329650878906,1.0,0.2566034495830536,0.7177225351333618,0.7177225351333618,1.0,1.0,-1.15095317363739,0.4982683360576629,0.6526848077774048,0.1327136009931564,0.0,0.0,0.5598872303962708,48.47810363769531,58.0,-16.4569149017334,-12309.8056640625,181.47276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,307.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.775390625,18000.0,0.0,0.0,0.2770192623138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525936484336853,0.5525995492935181,-5.916205736866687e-06,0.0,0.0002811393351294,0.0,0.0,35.76367950439453,0.0,0.0,0.0,0.3878554701805115,4.0,0.0,1.0
671040,293.0917358398437,297.1499938964844,293.1499938964844,0.1284029483795166,-2801.8388671875,304.1436462402344,0.7855870127677917,0.1969427913427353,0.17816162109375,293.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4867441356182098,0.050000000745058,0.0490108095109462,293.0522155761719,297.1499938964844,293.1499938964844,0.0984491184353828,-1760.439208984375,304.1408996582031,0.7327849864959717,0.1591514497995376,0.1119654774665832,293.0967712402344,297.1499938964844,293.1499938964844,0.3193786144256592,-6090.03759765625,304.1378173828125,0.9990000128746032,0.4776153564453125,0.387428343296051,293.139892578125,297.1499938964844,293.1499938964844,0.0041956230998039,-1576.3734130859375,296.7420959472656,0.4867441356182098,0.050000000745058,0.2324861735105514,291.1341857910156,291.1499938964844,263.1499938964844,261.60992431640625,280.4931640625,293.72027587890625,291.1329650878906,1.0,0.2566034495830536,0.7177225351333618,0.7177225351333618,1.0,1.0,-1.15095317363739,0.4982683360576629,0.6526848077774048,0.1327136009931564,0.0,0.0,0.5598872303962708,48.47810363769531,58.0,-16.4569149017334,-12309.8056640625,181.47276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,307.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.775390625,18000.0,0.0,0.0,0.2770192623138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525936484336853,0.5525995492935181,-5.916205736866687e-06,0.0,0.0002811393351294,0.0,0.0,35.76367950439453,0.0,0.0,0.0,0.3878554701805115,4.0,0.0,1.0
671100,293.0919189453125,297.1499938964844,293.1499938964844,0.1290650069713592,-2813.519287109375,304.1435852050781,0.784094512462616,0.1976451426744461,0.1788239777088165,293.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4852060973644256,0.050000000745058,0.0490403994917869,293.0504150390625,297.1499938964844,293.1499938964844,0.0996335074305534,-1777.6103515625,304.1404113769531,0.7327911257743835,0.1607413291931152,0.1130109801888465,293.1025695800781,297.1499938964844,293.1499938964844,0.3230743408203125,-6147.40869140625,304.1333312988281,0.9990000128746032,0.4771548807621002,0.3910354971885681,293.1383056640625,297.1499938964844,293.1499938964844,0.0042041414417326,-1579.7537841796875,296.7447814941406,0.4852060973644256,0.050000000745058,0.2326265424489975,291.1282958984375,291.1499938964844,263.1499938964844,261.6100769042969,280.5016174316406,293.73797607421875,291.1270751953125,1.0,0.2584455013275146,0.7175352573394775,0.7175352573394775,1.0,1.0,-1.1575360298156738,0.5011793375015259,0.656356692314148,0.1337990313768386,0.0,0.0,0.5619301199913025,49.30183410644531,58.0,-16.51996612548828,-12363.412109375,185.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,307.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.9296875,18000.0,0.0,0.0,0.2771900296211242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558352470397949,0.5558411478996277,-5.9350909396016505e-06,0.0,0.0002813126484397,0.0,0.0,36.14117050170898,0.0,0.0,0.0,0.3889888226985931,4.0,0.0,1.0
671160,293.0921325683594,297.1499938964844,293.1499938964844,0.1297230273485183,-2825.1142578125,304.1435546875,0.7824360728263855,0.1983379572629928,0.1794800013303756,293.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4835537075996399,0.050000000745058,0.0490724816918373,293.0477905273437,297.1499938964844,293.1499938964844,0.1009851917624473,-1797.162109375,304.13970947265625,0.7329461574554443,0.1625195443630218,0.1142086237668991,293.1100769042969,297.1499938964844,293.1499938964844,0.3270732760429382,-6209.09716796875,304.12908935546875,0.9990000128746032,0.4762831330299377,0.3949085474014282,293.13671875,297.1499938964844,293.1499938964844,0.0042130821384489,-1583.28515625,296.7476806640625,0.4835537075996399,0.050000000745058,0.232778713107109,291.12237548828125,291.1499938964844,263.1499938964844,261.6101989746094,280.511474609375,293.7577819824219,291.1211853027344,1.0,0.2604247331619262,0.7172879576683044,0.7172879576683044,1.0,1.0,-1.1646302938461304,0.5043032765388489,0.6603270173072815,0.1349799036979675,0.0,0.0,0.5643647313117981,50.19514465332031,61.0,-16.408544540405273,-12421.287109375,189.1254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,307.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.765625,18000.0,0.0,0.0,0.2774861454963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598208904266357,0.5598268508911133,-5.959089776297333e-06,0.0,0.000281613174593,0.0,0.0,36.61254119873047,0.0,0.0,0.0,0.390394389629364,4.0,0.0,1.0
671220,293.0926818847656,297.1499938964844,293.1499938964844,0.1310160309076309,-2847.840087890625,304.1435546875,0.778709352016449,0.1996963322162628,0.1807734817266464,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.479913979768753,0.050000000745058,0.0491435974836349,293.040771484375,297.1499938964844,293.1499938964844,0.104076936841011,-1841.6611328125,304.1379699707031,0.7335294485092163,0.1665273010730743,0.1169547513127327,293.1296081542969,297.1499938964844,293.1499938964844,0.3358691930770874,-6343.58203125,304.1214599609375,0.9990000128746032,0.4733414947986603,0.4033625721931457,293.13360595703125,297.1499938964844,293.1499938964844,0.0042321956716477,-1590.7305908203125,296.7547912597656,0.479913979768753,0.050000000745058,0.2331160753965377,291.1114501953125,291.1499938964844,263.1499938964844,261.6102600097656,280.5357971191406,293.8055725097656,291.1104736328125,1.0,0.2647412121295929,0.7167932987213135,0.7167932987213135,1.0,1.0,-1.1801155805587769,0.5111212134361267,0.6689943075180054,0.1376217901706695,0.0,0.0,0.5702571272850037,52.17556381225586,64.0,-14.947002410888672,-12547.7900390625,198.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,307.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.48046875,18000.0,0.0,0.0,0.2785171866416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699411034584045,0.5699471235275269,-6.022768957336666e-06,0.0,0.0002826595155056,0.0,0.0,37.84010696411133,0.0,0.0,0.0,0.3940062820911407,4.0,0.0,1.0
671280,293.0926818847656,297.1499938964844,293.1499938964844,0.1310160309076309,-2847.840087890625,304.1435546875,0.778709352016449,0.1996963322162628,0.1807734817266464,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.479913979768753,0.050000000745058,0.0491435974836349,293.040771484375,297.1499938964844,293.1499938964844,0.104076936841011,-1841.6611328125,304.1379699707031,0.7335294485092163,0.1665273010730743,0.1169547513127327,293.1296081542969,297.1499938964844,293.1499938964844,0.3358691930770874,-6343.58203125,304.1214599609375,0.9990000128746032,0.4733414947986603,0.4033625721931457,293.13360595703125,297.1499938964844,293.1499938964844,0.0042321956716477,-1590.7305908203125,296.7547912597656,0.479913979768753,0.050000000745058,0.2331160753965377,291.1114501953125,291.1499938964844,263.1499938964844,261.6102600097656,280.5357971191406,293.8055725097656,291.1104736328125,1.0,0.2647412121295929,0.7167932987213135,0.7167932987213135,1.0,1.0,-1.1801155805587769,0.5111212134361267,0.6689943075180054,0.1376217901706695,0.0,0.0,0.5702571272850037,52.17556381225586,64.0,-14.947002410888672,-12547.7900390625,198.0489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,307.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.48046875,18000.0,0.0,0.0,0.2785171866416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699411034584045,0.5699471235275269,-6.022768957336666e-06,0.0,0.0002826595155056,0.0,0.0,37.84010696411133,0.0,0.0,0.0,0.3940062820911407,4.0,0.0,1.0
671340,293.0934143066406,297.1499938964844,293.1499938964844,0.1323277801275253,-2870.9111328125,304.1435241699219,0.7745810747146606,0.2010011225938797,0.1820351630449295,293.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4758236706256866,0.050000000745058,0.0492229238152504,293.0325012207031,297.1499938964844,293.1499938964844,0.1076159253716468,-1892.2845458984373,304.1360778808594,0.7343296408653259,0.1709737628698349,0.1200527548789978,293.1542663574219,297.1499938964844,293.1499938964844,0.345706433057785,-6492.513671875,304.1145935058594,0.9990000128746032,0.4688666760921478,0.4125875234603882,293.131103515625,297.1499938964844,293.1499938964844,0.0042512868531048,-1598.3919677734375,296.759521484375,0.4758236706256866,0.050000000745058,0.2334923595190048,291.0973205566406,291.1499938964844,263.1499938964844,261.61016845703125,280.53192138671875,293.8056945800781,291.09539794921875,1.0,0.2694434225559234,0.7162986397743225,0.7162986397743225,1.0,1.0,-1.1969668865203855,0.5185431241989136,0.6784238219261169,0.1405743360519409,0.0,0.0,0.5781050324440002,54.38343811035156,52.0,-21.31087112426757,-12702.2958984375,208.0953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.310546875,18000.0,0.0,0.0,0.2802163362503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831515192985535,0.5831576585769653,-6.107991794124246e-06,0.0,0.000284383946564,0.0,0.0,39.49037170410156,0.0,0.0,0.0,0.3987984955310821,4.0,0.0,1.0
671400,293.0934143066406,297.1499938964844,293.1499938964844,0.1323277801275253,-2870.9111328125,304.1435241699219,0.7745810747146606,0.2010011225938797,0.1820351630449295,293.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4758236706256866,0.050000000745058,0.0492229238152504,293.0325012207031,297.1499938964844,293.1499938964844,0.1076159253716468,-1892.2845458984373,304.1360778808594,0.7343296408653259,0.1709737628698349,0.1200527548789978,293.1542663574219,297.1499938964844,293.1499938964844,0.345706433057785,-6492.513671875,304.1145935058594,0.9990000128746032,0.4688666760921478,0.4125875234603882,293.131103515625,297.1499938964844,293.1499938964844,0.0042512868531048,-1598.3919677734375,296.759521484375,0.4758236706256866,0.050000000745058,0.2334923595190048,291.0973205566406,291.1499938964844,263.1499938964844,261.61016845703125,280.53192138671875,293.8056945800781,291.09539794921875,1.0,0.2694434225559234,0.7162986397743225,0.7162986397743225,1.0,1.0,-1.1969668865203855,0.5185431241989136,0.6784238219261169,0.1405743360519409,0.0,0.0,0.5781050324440002,54.38343811035156,52.0,-21.31087112426757,-12702.2958984375,208.0953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.310546875,18000.0,0.0,0.0,0.2802163362503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831515192985535,0.5831576585769653,-6.107991794124246e-06,0.0,0.000284383946564,0.0,0.0,39.49037170410156,0.0,0.0,0.0,0.3987984955310821,4.0,0.0,1.0
671460,293.09130859375,297.1499938964844,293.1499938964844,0.1336502730846405,-2893.906982421875,304.1434631347656,0.7783358097076416,0.2028493136167526,0.1834789961576461,293.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.4769987463951111,0.050000000745058,0.049200240522623,293.0291748046875,297.1499938964844,293.1499938964844,0.1107522174715995,-1936.571044921875,304.1355895996094,0.7410716414451599,0.1746441721916198,0.1228555813431739,293.17388916015625,297.1499938964844,293.1499938964844,0.343964010477066,-6459.85791015625,304.12994384765625,0.9990000128746032,0.4647440612316131,0.4099771380424499,293.1293029785156,297.1499938964844,293.1499938964844,0.0042607760988175,-1601.7957763671875,296.7694091796875,0.4769987463951111,0.050000000745058,0.233384758234024,291.0943603515625,291.1499938964844,263.1499938964844,261.6098937988281,280.5298156738281,293.7975769042969,291.0965270996094,1.0,0.2684208750724792,0.7157049179077148,0.7157049179077148,1.0,1.0,-1.198784112930298,0.5192158818244934,0.6795682311058044,0.140787273645401,0.0,0.0,0.5862292647361755,53.83162689208984,40.0,4.8927388191223145,-12787.515625,207.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,307.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.693359375,18000.0,0.0,0.0,0.2825625836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000633239746094,0.6000695824623108,-6.2250678638520185e-06,0.0,0.0002867651055566,0.0,0.0,41.70862579345703,0.0,0.0,0.0,0.4049743115901947,4.0,0.0,1.0
671520,293.09130859375,297.1499938964844,293.1499938964844,0.1336502730846405,-2893.906982421875,304.1434631347656,0.7783358097076416,0.2028493136167526,0.1834789961576461,293.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.4769987463951111,0.050000000745058,0.049200240522623,293.0291748046875,297.1499938964844,293.1499938964844,0.1107522174715995,-1936.571044921875,304.1355895996094,0.7410716414451599,0.1746441721916198,0.1228555813431739,293.17388916015625,297.1499938964844,293.1499938964844,0.343964010477066,-6459.85791015625,304.12994384765625,0.9990000128746032,0.4647440612316131,0.4099771380424499,293.1293029785156,297.1499938964844,293.1499938964844,0.0042607760988175,-1601.7957763671875,296.7694091796875,0.4769987463951111,0.050000000745058,0.233384758234024,291.0943603515625,291.1499938964844,263.1499938964844,261.6098937988281,280.5298156738281,293.7975769042969,291.0965270996094,1.0,0.2684208750724792,0.7157049179077148,0.7157049179077148,1.0,1.0,-1.198784112930298,0.5192158818244934,0.6795682311058044,0.140787273645401,0.0,0.0,0.5862292647361755,53.83162689208984,40.0,4.8927388191223145,-12787.515625,207.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,307.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.693359375,18000.0,0.0,0.0,0.2825625836849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000633239746094,0.6000695824623108,-6.2250678638520185e-06,0.0,0.0002867651055566,0.0,0.0,41.70862579345703,0.0,0.0,0.0,0.4049743115901947,4.0,0.0,1.0
671580,293.0908203125,297.1499938964844,293.1499938964844,0.1346711963415146,-2910.985595703125,304.1439819335937,0.7891523241996765,0.2044454962015152,0.1850120425224304,293.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4826395213603973,0.050000000745058,0.0490901842713356,293.0317687988281,297.1499938964844,293.1499938964844,0.1124995350837707,-1960.4859619140625,304.13751220703125,0.7521250247955322,0.1771843582391739,0.1246632561087608,293.1707763671875,297.1499938964844,293.1499938964844,0.3309568464756012,-6254.34423828125,304.1584777832031,0.9990000128746032,0.4647128283977508,0.3970444500446319,293.12725830078125,297.1499938964844,293.1499938964844,0.0042565767653286,-1598.330810546875,296.800048828125,0.4826395213603973,0.050000000745058,0.2328626960515976,291.1257629394531,291.1499938964844,263.1499938964844,261.6094665527344,280.532470703125,293.7898864746094,291.1297912597656,1.0,0.2630243301391601,0.7151111960411072,0.7151111960411072,1.0,1.0,-1.1865177154541016,0.5136238932609558,0.6728938221931458,0.1383287161588668,0.0,0.0,0.5875523090362549,50.89766311645508,28.0,38.38127136230469,-12735.005859375,197.56198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718017578125,307.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.75390625,18000.0,0.0,0.0,0.2850095629692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076444387435913,0.6076507568359375,-6.300806944636861e-06,0.0,0.0002892484772019,0.0,0.0,42.8548469543457,0.0,0.0,0.0,0.4079823195934295,4.0,0.0,1.0
671640,293.0908203125,297.1499938964844,293.1499938964844,0.1346711963415146,-2910.985595703125,304.1439819335937,0.7891523241996765,0.2044454962015152,0.1850120425224304,293.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4826395213603973,0.050000000745058,0.0490901842713356,293.0317687988281,297.1499938964844,293.1499938964844,0.1124995350837707,-1960.4859619140625,304.13751220703125,0.7521250247955322,0.1771843582391739,0.1246632561087608,293.1707763671875,297.1499938964844,293.1499938964844,0.3309568464756012,-6254.34423828125,304.1584777832031,0.9990000128746032,0.4647128283977508,0.3970444500446319,293.12725830078125,297.1499938964844,293.1499938964844,0.0042565767653286,-1598.330810546875,296.800048828125,0.4826395213603973,0.050000000745058,0.2328626960515976,291.1257629394531,291.1499938964844,263.1499938964844,261.6094665527344,280.532470703125,293.7898864746094,291.1297912597656,1.0,0.2630243301391601,0.7151111960411072,0.7151111960411072,1.0,1.0,-1.1865177154541016,0.5136238932609558,0.6728938221931458,0.1383287161588668,0.0,0.0,0.5875523090362549,50.89766311645508,28.0,38.38127136230469,-12735.005859375,197.56198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718017578125,307.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.75390625,18000.0,0.0,0.0,0.2850095629692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076444387435913,0.6076507568359375,-6.300806944636861e-06,0.0,0.0002892484772019,0.0,0.0,42.8548469543457,0.0,0.0,0.0,0.4079823195934295,4.0,0.0,1.0
671700,293.0932922363281,297.1499938964844,293.1499938964844,0.1347422897815704,-2911.693115234375,304.1449584960937,0.7962717413902283,0.2047149986028671,0.1853505969047546,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4867143630981445,0.050000000745058,0.0490112118422985,293.0332946777344,297.1499938964844,293.1499938964844,0.1131881177425384,-1969.7501220703125,304.1385192871094,0.7596631050109863,0.1783827841281891,0.1254511624574661,293.1591796875,297.1499938964844,293.1499938964844,0.321179449558258,-6101.44384765625,304.1747131347656,0.9990000128746032,0.4667254388332367,0.3874970078468323,293.1258850097656,297.1499938964844,293.1499938964844,0.0042522228322923,-1595.466796875,296.8197021484375,0.4867143630981445,0.050000000745058,0.2324880957603454,291.14703369140625,291.1499938964844,263.1499938964844,261.6091613769531,280.5351257324219,293.7861022949219,291.1517639160156,1.0,0.258937656879425,0.714814305305481,0.714814305305481,1.0,1.0,-1.175868034362793,0.5088266730308533,0.6670413613319397,0.1362502872943878,0.0,0.0,0.5856326222419739,48.77125930786133,28.0,50.83492660522461,-12660.138671875,189.8550567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70379638671875,307.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.2860334515571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066122651100159,0.6066185235977173,-6.306025170488283e-06,0.0,0.0002902875712607,0.0,0.0,42.78312301635742,0.0,0.0,0.0,0.4077162742614746,4.0,0.0,1.0
671760,293.0951843261719,297.1499938964844,293.1499938964844,0.1346098631620407,-2908.807373046875,304.1461181640625,0.804667055606842,0.2050592452287674,0.1855016052722931,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4916095733642578,0.050000000745058,0.0489196628332138,293.0372619628906,297.1499938964844,293.1499938964844,0.1136746704578399,-1976.111328125,304.1397399902344,0.7684933543205261,0.1790857911109924,0.1260826289653778,293.140625,297.1499938964844,293.1499938964844,0.3094914853572845,-5918.83544921875,304.19146728515625,0.9990000128746032,0.4702419340610504,0.3761247992515564,293.1241760253906,297.1499938964844,293.1499938964844,0.0042470847256481,-1592.1466064453125,296.8421630859375,0.4916095733642578,0.050000000745058,0.2320538163185119,291.1713256835937,291.1499938964844,263.1499938964844,261.6088562011719,280.5377502441406,293.7823486328125,291.1766357421875,1.0,0.25403693318367,0.7146511077880859,0.7146511077880859,1.0,1.0,-1.162528395652771,0.5028737187385559,0.6596546769142151,0.1336973011493683,0.0,0.0,0.5817920565605164,46.29578399658203,31.0,60.95032501220703,-12555.509765625,180.74636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,307.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.845703125,18000.0,0.0,0.0,0.2868013381958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020238399505615,0.6020300984382629,-6.286451935011428e-06,0.0,0.0002910668845288,0.0,0.0,42.23141479492188,0.0,0.0,0.0,0.4061318337917328,4.0,0.0,1.0
671820,293.0958251953125,297.1499938964844,293.1499938964844,0.1349540799856186,-2914.04931640625,304.1467590332031,0.8166179060935974,0.2063133418560028,0.1863821893930435,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4982554018497467,0.050000000745058,0.0488046184182167,293.0528564453125,297.1499938964844,293.1499938964844,0.1134179607033729,-1971.6024169921875,304.14361572265625,0.7790968418121338,0.178794264793396,0.1261324435472488,293.0929260253906,297.1499938964844,293.1499938964844,0.2936639487743377,-5674.0048828125,304.2033996582031,0.9990000128746032,0.4801399707794189,0.3613246083259582,293.119873046875,297.1499938964844,293.1499938964844,0.0042448407039046,-1589.0081787109375,296.885498046875,0.4982554018497467,0.050000000745058,0.2315081059932708,291.2114562988281,291.1499938964844,263.1499938964844,261.60809326171875,280.5272521972656,293.75439453125,291.213134765625,1.0,0.24817456305027,0.7143246531486511,0.7143246531486511,1.0,1.0,-1.1450815200805664,0.4951067268848419,0.6499748229980469,0.1302677541971206,0.0,0.0,0.5705212354660034,43.17753982543945,34.0,44.70295715332031,-12368.833984375,169.34317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.830078125,18000.0,0.0,0.0,0.2873741090297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832175016403198,0.5832237005233765,-6.174611826281762e-06,0.0,0.0002916481753345,0.0,0.0,39.84865951538086,0.0,0.0,0.0,0.3994597494602203,4.0,0.0,1.0
671880,293.0958251953125,297.1499938964844,293.1499938964844,0.1349540799856186,-2914.04931640625,304.1467590332031,0.8166179060935974,0.2063133418560028,0.1863821893930435,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4982554018497467,0.050000000745058,0.0488046184182167,293.0528564453125,297.1499938964844,293.1499938964844,0.1134179607033729,-1971.6024169921875,304.14361572265625,0.7790968418121338,0.178794264793396,0.1261324435472488,293.0929260253906,297.1499938964844,293.1499938964844,0.2936639487743377,-5674.0048828125,304.2033996582031,0.9990000128746032,0.4801399707794189,0.3613246083259582,293.119873046875,297.1499938964844,293.1499938964844,0.0042448407039046,-1589.0081787109375,296.885498046875,0.4982554018497467,0.050000000745058,0.2315081059932708,291.2114562988281,291.1499938964844,263.1499938964844,261.60809326171875,280.5272521972656,293.75439453125,291.213134765625,1.0,0.24817456305027,0.7143246531486511,0.7143246531486511,1.0,1.0,-1.1450815200805664,0.4951067268848419,0.6499748229980469,0.1302677541971206,0.0,0.0,0.5705212354660034,43.17753982543945,34.0,44.70295715332031,-12368.833984375,169.34317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150329589844,307.7494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.830078125,18000.0,0.0,0.0,0.2873741090297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832175016403198,0.5832237005233765,-6.174611826281762e-06,0.0,0.0002916481753345,0.0,0.0,39.84865951538086,0.0,0.0,0.0,0.3994597494602203,4.0,0.0,1.0
671940,293.0955505371094,297.1499938964844,293.1499938964844,0.135987713932991,-2932.000732421875,304.1461181640625,0.8247204422950745,0.207738846540451,0.1875788271427154,293.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5025249719619751,0.050000000745058,0.0487372204661369,293.06353759765625,297.1499938964844,293.1499938964844,0.1132203266024589,-1968.5538330078125,304.1459655761719,0.7854014039039612,0.1790551990270614,0.1259422302246093,293.05133056640625,297.1499938964844,293.1499938964844,0.2842646539211273,-5531.0849609375,304.2010498046875,0.9990000128746032,0.4900508522987366,0.3523650765419006,293.11541748046875,297.1499938964844,293.1499938964844,0.0042555797845125,-1592.586669921875,296.91021728515625,0.5025249719619751,0.050000000745058,0.2311883866786956,291.2150573730469,291.1499938964844,263.1499938964844,261.607177734375,280.50653076171875,293.7102355957031,291.2147216796875,1.0,0.244631215929985,0.7139982581138611,0.7139982581138611,1.0,1.0,-1.1350682973861694,0.4906307458877563,0.6444374918937683,0.1282618045806884,0.0,0.0,0.5614072680473328,41.35416030883789,37.0,11.60019874572754,-12247.5068359375,162.87069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,307.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.98046875,18000.0,0.0,0.0,0.2867439985275268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642738342285156,0.5642799139022827,-6.0399461290217005e-06,0.0,0.0002910087059717,0.0,0.0,37.41994094848633,0.0,0.0,0.0,0.3925735354423523,4.0,0.0,1.0
672000,293.0955505371094,297.1499938964844,293.1499938964844,0.135987713932991,-2932.000732421875,304.1461181640625,0.8247204422950745,0.207738846540451,0.1875788271427154,293.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5025249719619751,0.050000000745058,0.0487372204661369,293.06353759765625,297.1499938964844,293.1499938964844,0.1132203266024589,-1968.5538330078125,304.1459655761719,0.7854014039039612,0.1790551990270614,0.1259422302246093,293.05133056640625,297.1499938964844,293.1499938964844,0.2842646539211273,-5531.0849609375,304.2010498046875,0.9990000128746032,0.4900508522987366,0.3523650765419006,293.11541748046875,297.1499938964844,293.1499938964844,0.0042555797845125,-1592.586669921875,296.91021728515625,0.5025249719619751,0.050000000745058,0.2311883866786956,291.2150573730469,291.1499938964844,263.1499938964844,261.607177734375,280.50653076171875,293.7102355957031,291.2147216796875,1.0,0.244631215929985,0.7139982581138611,0.7139982581138611,1.0,1.0,-1.1350682973861694,0.4906307458877563,0.6444374918937683,0.1282618045806884,0.0,0.0,0.5614072680473328,41.35416030883789,37.0,11.60019874572754,-12247.5068359375,162.87069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,307.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.98046875,18000.0,0.0,0.0,0.2867439985275268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642738342285156,0.5642799139022827,-6.0399461290217005e-06,0.0,0.0002910087059717,0.0,0.0,37.41994094848633,0.0,0.0,0.0,0.3925735354423523,4.0,0.0,1.0
672060,293.0952453613281,297.1499938964844,293.1499938964844,0.1372077614068985,-2953.32421875,304.1453857421875,0.8300726413726807,0.2091834247112274,0.188836857676506,293.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.504983127117157,0.050000000745058,0.0487007237970829,293.0645751953125,297.1499938964844,293.1499938964844,0.1145865768194198,-1987.8536376953125,304.1449890136719,0.7917159795761108,0.1810299009084701,0.127108484506607,293.0238037109375,297.1499938964844,293.1499938964844,0.2790018618106842,-5453.2470703125,304.19268798828125,0.9990000128746032,0.4981527924537658,0.3474183976650238,293.11065673828125,297.1499938964844,293.1499938964844,0.0042733782902359,-1599.2926025390625,296.9309997558594,0.504983127117157,0.050000000745058,0.2310152500867843,291.2074890136719,291.1499938964844,263.1499938964844,261.6060791015625,280.4953308105469,293.6874694824219,291.20611572265625,1.0,0.2430086284875869,0.7138316035270691,0.7138316035270691,1.0,1.0,-1.1317869424819946,0.4891605079174042,0.6426264047622681,0.127561405301094,0.0,0.0,0.5541470646858215,40.39131164550781,40.0,-8.054731369018555,-12190.0791015625,160.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,307.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.20703125,18000.0,0.0,0.0,0.2852270007133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491654872894287,0.5491713881492615,-5.930721727054333e-06,0.0,0.0002894691424444,0.0,0.0,35.53871536254883,0.0,0.0,0.0,0.387064665555954,4.0,0.0,1.0
672120,293.0952453613281,297.1499938964844,293.1499938964844,0.1372077614068985,-2953.32421875,304.1453857421875,0.8300726413726807,0.2091834247112274,0.188836857676506,293.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.504983127117157,0.050000000745058,0.0487007237970829,293.0645751953125,297.1499938964844,293.1499938964844,0.1145865768194198,-1987.8536376953125,304.1449890136719,0.7917159795761108,0.1810299009084701,0.127108484506607,293.0238037109375,297.1499938964844,293.1499938964844,0.2790018618106842,-5453.2470703125,304.19268798828125,0.9990000128746032,0.4981527924537658,0.3474183976650238,293.11065673828125,297.1499938964844,293.1499938964844,0.0042733782902359,-1599.2926025390625,296.9309997558594,0.504983127117157,0.050000000745058,0.2310152500867843,291.2074890136719,291.1499938964844,263.1499938964844,261.6060791015625,280.4953308105469,293.6874694824219,291.20611572265625,1.0,0.2430086284875869,0.7138316035270691,0.7138316035270691,1.0,1.0,-1.1317869424819946,0.4891605079174042,0.6426264047622681,0.127561405301094,0.0,0.0,0.5541470646858215,40.39131164550781,40.0,-8.054731369018555,-12190.0791015625,160.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,307.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.20703125,18000.0,0.0,0.0,0.2852270007133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491654872894287,0.5491713881492615,-5.930721727054333e-06,0.0,0.0002894691424444,0.0,0.0,35.53871536254883,0.0,0.0,0.0,0.387064665555954,4.0,0.0,1.0
672180,293.0950012207031,297.1499938964844,293.1499938964844,0.1385427564382553,-2976.6884765625,304.1446838378906,0.8328422904014587,0.2106214016675949,0.1901204735040664,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5056747794151306,0.050000000745058,0.0486907362937927,293.06396484375,297.1499938964844,293.1499938964844,0.1164638325572013,-2014.3463134765625,304.1435241699219,0.796110987663269,0.1833131462335586,0.128667801618576,293.0062561035156,297.1499938964844,293.1499938964844,0.2774184346199035,-5433.2177734375,304.1810607910156,0.9990000128746032,0.504927396774292,0.3460542261600494,293.1058044433594,297.1499938964844,293.1499938964844,0.0042966813780367,-1608.3570556640625,296.94976806640625,0.5056747794151306,0.050000000745058,0.2309678941965103,291.1926574707031,291.1499938964844,263.1499938964844,261.6048889160156,280.493896484375,293.6839599609375,291.1908569335937,1.0,0.2429600208997726,0.7136649489402771,0.7136649489402771,1.0,1.0,-1.133491277694702,0.4898855090141296,0.6436058282852173,0.1278097778558731,0.0,0.0,0.5494113564491272,40.15724182128906,43.0,-18.95649528503418,-12180.765625,160.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,307.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76953125,18000.0,0.0,0.0,0.2831780612468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385920405387878,0.5385978817939758,-5.851919922861271e-06,0.0,0.0002873897319659,0.0,0.0,34.24471664428711,0.0,0.0,0.0,0.383203387260437,4.0,0.0,1.0
672240,293.0950012207031,297.1499938964844,293.1499938964844,0.1385427564382553,-2976.6884765625,304.1446838378906,0.8328422904014587,0.2106214016675949,0.1901204735040664,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5056747794151306,0.050000000745058,0.0486907362937927,293.06396484375,297.1499938964844,293.1499938964844,0.1164638325572013,-2014.3463134765625,304.1435241699219,0.796110987663269,0.1833131462335586,0.128667801618576,293.0062561035156,297.1499938964844,293.1499938964844,0.2774184346199035,-5433.2177734375,304.1810607910156,0.9990000128746032,0.504927396774292,0.3460542261600494,293.1058044433594,297.1499938964844,293.1499938964844,0.0042966813780367,-1608.3570556640625,296.94976806640625,0.5056747794151306,0.050000000745058,0.2309678941965103,291.1926574707031,291.1499938964844,263.1499938964844,261.6048889160156,280.493896484375,293.6839599609375,291.1908569335937,1.0,0.2429600208997726,0.7136649489402771,0.7136649489402771,1.0,1.0,-1.133491277694702,0.4898855090141296,0.6436058282852173,0.1278097778558731,0.0,0.0,0.5494113564491272,40.15724182128906,43.0,-18.95649528503418,-12180.765625,160.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,307.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76953125,18000.0,0.0,0.0,0.2831780612468719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385920405387878,0.5385978817939758,-5.851919922861271e-06,0.0,0.0002873897319659,0.0,0.0,34.24471664428711,0.0,0.0,0.0,0.383203387260437,4.0,0.0,1.0
672300,293.0951843261719,297.1499938964844,293.1499938964844,0.1392127722501754,-2988.39599609375,304.1444396972656,0.8333266377449036,0.2112788558006286,0.1907464563846588,293.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5054244995117188,0.050000000745058,0.0486943237483501,293.06353759765625,297.1499938964844,293.1499938964844,0.117456816136837,-2028.3155517578125,304.1429138183594,0.7974456548690796,0.1844897717237472,0.1294812262058258,293.00048828125,297.1499938964844,293.1499938964844,0.2778187692165375,-5441.8369140625,304.1746826171875,0.9990000128746032,0.5078802704811096,0.346546322107315,293.1033935546875,297.1499938964844,293.1499938964844,0.0043098297901451,-1613.478515625,296.9591064453125,0.5054244995117188,0.050000000745058,0.2309848964214325,291.1841735839844,291.1499938964844,263.1499938964844,261.6042175292969,280.4960021972656,293.6877746582031,291.1822814941406,1.0,0.2434315532445907,0.7135816216468811,0.7135816216468811,1.0,1.0,-1.1358336210250854,0.4909032881259918,0.6449303030967712,0.1282190382480621,0.0,0.0,0.5479838252067566,40.27465057373047,43.0,-21.793533325195312,-12190.83984375,161.0071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3967590332031,307.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.482421875,18000.0,0.0,0.0,0.2820685505867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350912809371948,0.535097062587738,-5.824593245051801e-06,0.0,0.0002862637047655,0.0,0.0,33.8165283203125,0.0,0.0,0.0,0.3819122910499573,4.0,0.0,1.0
672360,293.0959167480469,297.1499938964844,293.1499938964844,0.1398196816444397,-2998.98193359375,304.14434814453125,0.8331800699234009,0.2118278741836547,0.1912939846515655,293.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5048221945762634,0.050000000745058,0.0487030297517776,293.0629272460937,297.1499938964844,293.1499938964844,0.1184862330555915,-2042.76318359375,304.142333984375,0.7982766628265381,0.1857003718614578,0.130321204662323,292.9963684082031,297.1499938964844,293.1499938964844,0.2789286971092224,-5461.4873046875,304.1681823730469,0.9990000128746032,0.5105831623077393,0.3477372527122497,293.1010437011719,297.1499938964844,293.1499938964844,0.0043237409554421,-1618.8837890625,296.9685974121094,0.5048221945762634,0.050000000745058,0.2310262024402618,291.1753845214844,291.1499938964844,263.1499938964844,261.603515625,280.500244140625,293.6948547363281,291.17352294921875,1.0,0.2441882640123367,0.7134069800376892,0.7134069800376892,1.0,1.0,-1.1389877796173096,0.4922589659690857,0.6467288136482239,0.1287655979394912,0.0,0.0,0.5471696257591248,40.53126525878906,46.0,-23.35361289978028,-12208.64453125,162.41543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,307.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.701171875,18000.0,0.0,0.0,0.2809610366821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327415466308594,0.5327473282814026,-5.804948614240857e-06,0.0,0.0002851397439371,0.0,0.0,33.52460861206055,0.0,0.0,0.0,0.381030797958374,4.0,0.0,1.0
