time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672420,293.0981140136719,297.1499938964844,293.1499938964844,0.1408704668283462,-3017.272216796875,304.1445007324219,0.8312910795211792,0.2127553969621658,0.192200481891632,293.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5027319192886353,0.050000000745058,0.0487340278923511,293.0617980957031,297.1499938964844,293.1499938964844,0.1206053122878074,-2072.387939453125,304.141357421875,0.7985807061195374,0.1881388425827026,0.132043570280075,292.9928283691406,297.1499938964844,293.1499938964844,0.2830111384391784,-5529.47998046875,304.15533447265625,0.9990000128746032,0.515205979347229,0.3519421815872192,293.0965881347656,297.1499938964844,293.1499938964844,0.0043533742427825,-1630.32470703125,296.98828125,0.5027319192886353,0.050000000745058,0.2311732470989227,291.1579284667969,291.1499938964844,263.1499938964844,261.6020202636719,280.5123291015625,293.7159423828125,291.1560974121094,1.0,0.2464450597763061,0.713057816028595,0.713057816028595,1.0,1.0,-1.1474027633666992,0.4958953559398651,0.6515073776245117,0.1302636265754699,0.0,0.0,0.5472835898399353,41.41331481933594,49.0,-24.298248291015625,-12264.32421875,166.5904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,308.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.2789112627506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313205718994141,0.5313263535499573,-5.78741128265392e-06,0.0,0.0002830594603437,0.0,0.0,33.32154083251953,0.0,0.0,0.0,0.380429059267044,4.0,0.0,1.0
672480,293.0981140136719,297.1499938964844,293.1499938964844,0.1408704668283462,-3017.272216796875,304.1445007324219,0.8312910795211792,0.2127553969621658,0.192200481891632,293.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5027319192886353,0.050000000745058,0.0487340278923511,293.0617980957031,297.1499938964844,293.1499938964844,0.1206053122878074,-2072.387939453125,304.141357421875,0.7985807061195374,0.1881388425827026,0.132043570280075,292.9928283691406,297.1499938964844,293.1499938964844,0.2830111384391784,-5529.47998046875,304.15533447265625,0.9990000128746032,0.515205979347229,0.3519421815872192,293.0965881347656,297.1499938964844,293.1499938964844,0.0043533742427825,-1630.32470703125,296.98828125,0.5027319192886353,0.050000000745058,0.2311732470989227,291.1579284667969,291.1499938964844,263.1499938964844,261.6020202636719,280.5123291015625,293.7159423828125,291.1560974121094,1.0,0.2464450597763061,0.713057816028595,0.713057816028595,1.0,1.0,-1.1474027633666992,0.4958953559398651,0.6515073776245117,0.1302636265754699,0.0,0.0,0.5472835898399353,41.41331481933594,49.0,-24.298248291015625,-12264.32421875,166.5904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,308.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.56640625,18000.0,0.0,0.0,0.2789112627506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313205718994141,0.5313263535499573,-5.78741128265392e-06,0.0,0.0002830594603437,0.0,0.0,33.32154083251953,0.0,0.0,0.0,0.380429059267044,4.0,0.0,1.0
672540,293.1005554199219,297.1499938964844,293.1499938964844,0.1418422162532806,-3034.187744140625,304.14471435546875,0.8278540372848511,0.2135755866765976,0.1929984092712402,293.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4997442066669464,0.050000000745058,0.0487804599106311,293.0609741210937,297.1499938964844,293.1499938964844,0.1227509602904319,-2102.252685546875,304.1406555175781,0.7973352670669556,0.1905388683080673,0.133761778473854,292.9950866699219,297.1499938964844,293.1499938964844,0.2892185747623443,-5629.80029296875,304.14324951171875,0.9990000128746032,0.5187427401542664,0.3581473529338836,293.0926818847656,297.1499938964844,293.1499938964844,0.0043843640014529,-1642.31396484375,297.00750732421875,0.4997442066669464,0.050000000745058,0.231393501162529,291.1394958496094,291.1499938964844,263.1499938964844,261.60040283203125,280.5148620605469,293.7222595214844,291.13720703125,1.0,0.2495279908180236,0.712708592414856,0.712708592414856,1.0,1.0,-1.1581896543502808,0.5005790591239929,0.6576105952262878,0.132223755121231,0.0,0.0,0.5498783588409424,42.71485137939453,52.0,-27.186071395874023,-12348.748046875,172.35630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,308.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.19921875,18000.0,0.0,0.0,0.2773168385028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342151522636414,0.5342209935188293,-5.797606263513444e-06,0.0,0.000281441345578,0.0,0.0,33.61229705810547,0.0,0.0,0.0,0.3813530206680298,4.0,0.0,1.0
672600,293.1005554199219,297.1499938964844,293.1499938964844,0.1418422162532806,-3034.187744140625,304.14471435546875,0.8278540372848511,0.2135755866765976,0.1929984092712402,293.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4997442066669464,0.050000000745058,0.0487804599106311,293.0609741210937,297.1499938964844,293.1499938964844,0.1227509602904319,-2102.252685546875,304.1406555175781,0.7973352670669556,0.1905388683080673,0.133761778473854,292.9950866699219,297.1499938964844,293.1499938964844,0.2892185747623443,-5629.80029296875,304.14324951171875,0.9990000128746032,0.5187427401542664,0.3581473529338836,293.0926818847656,297.1499938964844,293.1499938964844,0.0043843640014529,-1642.31396484375,297.00750732421875,0.4997442066669464,0.050000000745058,0.231393501162529,291.1394958496094,291.1499938964844,263.1499938964844,261.60040283203125,280.5148620605469,293.7222595214844,291.13720703125,1.0,0.2495279908180236,0.712708592414856,0.712708592414856,1.0,1.0,-1.1581896543502808,0.5005790591239929,0.6576105952262878,0.132223755121231,0.0,0.0,0.5498783588409424,42.71485137939453,52.0,-27.186071395874023,-12348.748046875,172.35630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,308.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.19921875,18000.0,0.0,0.0,0.2773168385028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342151522636414,0.5342209935188293,-5.797606263513444e-06,0.0,0.000281441345578,0.0,0.0,33.61229705810547,0.0,0.0,0.0,0.3813530206680298,4.0,0.0,1.0
672660,293.1029663085937,297.1499938964844,293.1499938964844,0.1428163945674896,-3051.18603515625,304.14483642578125,0.8233411908149719,0.2143400460481643,0.1937509477138519,293.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4961437284946441,0.050000000745058,0.0488397851586341,293.0606689453125,297.1499938964844,293.1499938964844,0.1249029263854026,-2132.10888671875,304.14019775390625,0.7948697209358215,0.1928579211235046,0.1354378759860992,293.00274658203125,297.1499938964844,293.1499938964844,0.2972165048122406,-5756.841796875,304.1322021484375,0.9990000128746032,0.5211244225502014,0.3659220337867737,293.0898742675781,297.1499938964844,293.1499938964844,0.0044160936959087,-1654.7647705078125,297.0231018066406,0.4961437284946441,0.050000000745058,0.2316749095916748,291.1174621582031,291.1499938964844,263.1499938964844,261.5986633300781,280.5094909667969,293.7135925292969,291.1153869628906,1.0,0.2532643675804138,0.712239682674408,0.712239682674408,1.0,1.0,-1.170844554901123,0.5060648322105408,0.664779782295227,0.1345240771770477,0.0,0.0,0.5557071566581726,44.36631774902344,55.0,-28.820606231689453,-12466.8525390625,179.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.57421875,18000.0,0.0,0.0,0.2764559686183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427091717720032,0.5427150130271912,-5.841963229613612e-06,0.0,0.0002805676485877,0.0,0.0,34.545284271240234,0.0,0.0,0.0,0.3842376470565796,4.0,0.0,1.0
672720,293.1029663085937,297.1499938964844,293.1499938964844,0.1428163945674896,-3051.18603515625,304.14483642578125,0.8233411908149719,0.2143400460481643,0.1937509477138519,293.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4961437284946441,0.050000000745058,0.0488397851586341,293.0606689453125,297.1499938964844,293.1499938964844,0.1249029263854026,-2132.10888671875,304.14019775390625,0.7948697209358215,0.1928579211235046,0.1354378759860992,293.00274658203125,297.1499938964844,293.1499938964844,0.2972165048122406,-5756.841796875,304.1322021484375,0.9990000128746032,0.5211244225502014,0.3659220337867737,293.0898742675781,297.1499938964844,293.1499938964844,0.0044160936959087,-1654.7647705078125,297.0231018066406,0.4961437284946441,0.050000000745058,0.2316749095916748,291.1174621582031,291.1499938964844,263.1499938964844,261.5986633300781,280.5094909667969,293.7135925292969,291.1153869628906,1.0,0.2532643675804138,0.712239682674408,0.712239682674408,1.0,1.0,-1.170844554901123,0.5060648322105408,0.664779782295227,0.1345240771770477,0.0,0.0,0.5557071566581726,44.36631774902344,55.0,-28.820606231689453,-12466.8525390625,179.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.57421875,18000.0,0.0,0.0,0.2764559686183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427091717720032,0.5427150130271912,-5.841963229613612e-06,0.0,0.0002805676485877,0.0,0.0,34.545284271240234,0.0,0.0,0.0,0.3842376470565796,4.0,0.0,1.0
672780,293.1052551269531,297.1499938964844,293.1499938964844,0.1437242776155471,-3066.958740234375,304.1450500488281,0.8180657029151917,0.2150648087263107,0.1944753974676132,293.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4921408593654632,0.050000000745058,0.0489099435508251,293.0604248046875,297.1499938964844,293.1499938964844,0.1270099878311157,-2161.174072265625,304.13995361328125,0.7915722131729126,0.1951700150966644,0.1370934695005417,293.0155639648437,297.1499938964844,293.1499938964844,0.306503564119339,-5902.2451171875,304.1227111816406,0.9990000128746032,0.5222631692886353,0.3749081194400787,293.0881042480469,297.1499938964844,293.1499938964844,0.0044470932334661,-1666.74365234375,297.0389099121094,0.4921408593654632,0.050000000745058,0.2320077121257782,291.0989074707031,291.1499938964844,263.1499938964844,261.5968017578125,280.5038452148437,293.7053527832031,291.0971984863281,1.0,0.2575136125087738,0.7117707133293152,0.7117707133293152,1.0,1.0,-1.1849700212478638,0.5122066140174866,0.672763466835022,0.1371133923530578,0.0,0.0,0.5637920498847961,46.31142807006836,58.0,-25.79673385620117,-12607.64453125,187.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.357421875,18000.0,0.0,0.0,0.2765539288520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556101381778717,0.5561072826385498,-5.921830506849801e-06,0.0,0.0002806670672725,0.0,0.0,36.09761428833008,0.0,0.0,0.0,0.3889229595661163,4.0,0.0,1.0
672840,293.1052551269531,297.1499938964844,293.1499938964844,0.1437242776155471,-3066.958740234375,304.1450500488281,0.8180657029151917,0.2150648087263107,0.1944753974676132,293.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4921408593654632,0.050000000745058,0.0489099435508251,293.0604248046875,297.1499938964844,293.1499938964844,0.1270099878311157,-2161.174072265625,304.13995361328125,0.7915722131729126,0.1951700150966644,0.1370934695005417,293.0155639648437,297.1499938964844,293.1499938964844,0.306503564119339,-5902.2451171875,304.1227111816406,0.9990000128746032,0.5222631692886353,0.3749081194400787,293.0881042480469,297.1499938964844,293.1499938964844,0.0044470932334661,-1666.74365234375,297.0389099121094,0.4921408593654632,0.050000000745058,0.2320077121257782,291.0989074707031,291.1499938964844,263.1499938964844,261.5968017578125,280.5038452148437,293.7053527832031,291.0971984863281,1.0,0.2575136125087738,0.7117707133293152,0.7117707133293152,1.0,1.0,-1.1849700212478638,0.5122066140174866,0.672763466835022,0.1371133923530578,0.0,0.0,0.5637920498847961,46.31142807006836,58.0,-25.79673385620117,-12607.64453125,187.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,307.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.357421875,18000.0,0.0,0.0,0.2765539288520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556101381778717,0.5561072826385498,-5.921830506849801e-06,0.0,0.0002806670672725,0.0,0.0,36.09761428833008,0.0,0.0,0.0,0.3889229595661163,4.0,0.0,1.0
672900,293.1063537597656,297.1499938964844,293.1499938964844,0.1441623717546463,-3074.5556640625,304.1451416015625,0.8152140378952026,0.2154150903224945,0.1948293298482895,293.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4900362491607666,0.050000000745058,0.04894844815135,293.06011962890625,297.1499938964844,293.1499938964844,0.1280944794416427,-2176.085205078125,304.1398010253906,0.7897838950157166,0.1963662058115005,0.1379514783620834,293.0241394042969,297.1499938964844,293.1499938964844,0.3115441501140594,-5980.42431640625,304.1184997558594,0.9990000128746032,0.5222880244255066,0.3797493577003479,293.0874938964844,297.1499938964844,293.1499938964844,0.0044622588902711,-1672.572021484375,297.0466613769531,0.4900362491607666,0.050000000745058,0.2321903556585312,291.0904541015625,291.1499938964844,263.1499938964844,261.5958251953125,280.49517822265625,293.6922607421875,291.08868408203125,1.0,0.2597929835319519,0.7115362286567688,0.7115362286567688,1.0,1.0,-1.1925007104873655,0.5154880285263062,0.6770126223564148,0.1385003626346588,0.0,0.0,0.5686113238334656,47.37710952758789,58.0,-25.16700935363769,-12686.9306640625,192.38140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.0859375,18000.0,0.0,0.0,0.2770021855831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643563866615295,0.5643623471260071,-5.973595307295909e-06,0.0,0.0002811220183502,0.0,0.0,37.08789443969727,0.0,0.0,0.0,0.3918637037277221,4.0,0.0,1.0
672960,293.107421875,297.1499938964844,293.1499938964844,0.1446173787117004,-3082.475341796875,304.14520263671875,0.8122273087501526,0.2157587707042694,0.1951788365840912,293.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.4878666996955871,0.050000000745058,0.0489891320466995,293.0604858398437,297.1499938964844,293.1499938964844,0.1291591227054596,-2190.712158203125,304.1397399902344,0.7878143191337585,0.1974319219589233,0.1387715935707092,293.0345764160156,297.1499938964844,293.1499938964844,0.3168835043907165,-6062.81201171875,304.1145324707031,0.9990000128746032,0.5218294262886047,0.384798526763916,293.0870666503906,297.1499938964844,293.1499938964844,0.0044774338603019,-1678.5091552734375,297.0532531738281,0.4878666996955871,0.050000000745058,0.2323833554983139,291.0804748535156,291.1499938964844,263.1499938964844,261.5948181152344,280.478515625,293.6640930175781,291.0782470703125,1.0,0.2621569335460663,0.7112557291984558,0.7112557291984558,1.0,1.0,-1.2002451419830322,0.5188566446304321,0.6813885569572449,0.139920100569725,0.0,0.0,0.5742337703704834,48.50118637084961,61.0,-27.47078514099121,-12773.8193359375,197.1889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,307.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.232421875,18000.0,0.0,0.0,0.2777374982833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738452672958374,0.5738512873649597,-6.033996214682702e-06,0.0,0.0002818682405631,0.0,0.0,38.25080490112305,0.0,0.0,0.0,0.3952813744544983,4.0,0.0,1.0
673020,293.10943603515625,297.1499938964844,293.1499938964844,0.1455145329236984,-3098.07470703125,304.14532470703125,0.8058593273162842,0.2164294719696045,0.1958677172660827,293.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.4833315312862396,0.050000000745058,0.0490765236318111,293.0623474121094,297.1499938964844,293.1499938964844,0.1310735791921615,-2216.92138671875,304.1399841308594,0.7832723259925842,0.1993265151977539,0.140216127038002,293.0607604980469,297.1499938964844,293.1499938964844,0.328229695558548,-6236.38671875,304.10748291015625,0.9990000128746032,0.5194585919380188,0.3954261243343353,293.0867614746094,297.1499938964844,293.1499938964844,0.0045082280412316,-1690.512451171875,297.065185546875,0.4833315312862396,0.050000000745058,0.2327979058027267,291.0602722167969,291.1499938964844,263.1499938964844,261.5927429199219,280.4423522949219,293.6031494140625,291.05859375,1.0,0.2670882940292358,0.7106947302818298,0.7106947302818298,1.0,1.0,-1.216164231300354,0.5257918238639832,0.6903724074363708,0.1428432315587997,0.0,0.0,0.587609589099884,50.9089241027832,64.0,-26.20075798034668,-12970.0869140625,207.4422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,307.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17783.578125,18000.0,0.0,0.0,0.2801180779933929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975856184959412,0.5975918173789978,-6.190286512719467e-06,0.0,0.0002842842368409,0.0,0.0,41.28358459472656,0.0,0.0,0.0,0.4039431512355804,4.0,0.0,1.0
673080,293.10943603515625,297.1499938964844,293.1499938964844,0.1455145329236984,-3098.07470703125,304.14532470703125,0.8058593273162842,0.2164294719696045,0.1958677172660827,293.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.4833315312862396,0.050000000745058,0.0490765236318111,293.0623474121094,297.1499938964844,293.1499938964844,0.1310735791921615,-2216.92138671875,304.1399841308594,0.7832723259925842,0.1993265151977539,0.140216127038002,293.0607604980469,297.1499938964844,293.1499938964844,0.328229695558548,-6236.38671875,304.10748291015625,0.9990000128746032,0.5194585919380188,0.3954261243343353,293.0867614746094,297.1499938964844,293.1499938964844,0.0045082280412316,-1690.512451171875,297.065185546875,0.4833315312862396,0.050000000745058,0.2327979058027267,291.0602722167969,291.1499938964844,263.1499938964844,261.5927429199219,280.4423522949219,293.6031494140625,291.05859375,1.0,0.2670882940292358,0.7106947302818298,0.7106947302818298,1.0,1.0,-1.216164231300354,0.5257918238639832,0.6903724074363708,0.1428432315587997,0.0,0.0,0.587609589099884,50.9089241027832,64.0,-26.20075798034668,-12970.0869140625,207.4422149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,307.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17783.578125,18000.0,0.0,0.0,0.2801180779933929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975856184959412,0.5975918173789978,-6.190286512719467e-06,0.0,0.0002842842368409,0.0,0.0,41.28358459472656,0.0,0.0,0.0,0.4039431512355804,4.0,0.0,1.0
673140,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.7991688251495361,0.0,0.1965445876121521,293.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.4785079956054687,0.0,0.0491707511246204,293.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.7781654000282288,0.0,0.1414299309253692,293.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1018371582031,0.9990000128746032,0.0,0.4065730273723602,293.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0787353515625,0.4785079956054687,0.0,0.2332448661327362,291.0455322265625,294.1499938964844,263.1499938964844,261.5905456542969,280.4074401855469,293.5447692871094,291.0444030761719,0.0,0.0,0.7101336717605591,0.7101336717605591,1.0,1.0,-1.2324624061584473,0.5329082608222961,0.6995541453361511,0.1458405554294586,0.0,0.0,0.0,53.49684524536133,60.0,-20.309961318969727,-13179.763671875,218.44142150878903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258654594421387,0.6258718371391296,-6.390323960658861e-06,0.0,0.0,0.0,0.0,45.15876007080078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.7991688251495361,0.0,0.1965445876121521,293.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.4785079956054687,0.0,0.0491707511246204,293.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.7781654000282288,0.0,0.1414299309253692,293.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1018371582031,0.9990000128746032,0.0,0.4065730273723602,293.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0787353515625,0.4785079956054687,0.0,0.2332448661327362,291.0455322265625,294.1499938964844,263.1499938964844,261.5905456542969,280.4074401855469,293.5447692871094,291.0444030761719,0.0,0.0,0.7101336717605591,0.7101336717605591,1.0,1.0,-1.2324624061584473,0.5329082608222961,0.6995541453361511,0.1458405554294586,0.0,0.0,0.0,53.49684524536133,60.0,-20.309961318969727,-13179.763671875,218.44142150878903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258654594421387,0.6258718371391296,-6.390323960658861e-06,0.0,0.0,0.0,0.0,45.15876007080078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,0.0008046920411288,293.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0002703556383494,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.000584255089052,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948974609375,0.0,0.0,0.0018806322477757,292.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758728027344,0.0,0.0,0.0012824507430195,291.0570373535156,294.1499938964844,263.1513671875,261.58953857421875,278.625732421875,288.81256103515625,291.0677185058594,0.0,0.0,0.4260802268981933,0.4260802268981933,1.0,1.0,-0.0062325210310518,0.0044715497642755,0.0017609716160222,-0.0145929958671331,0.0,0.0,0.0,-0.0343909822404384,60.0,-104.34052276611328,-0.0,-2.2834783521830104e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.238864634027248e-18,-9.241145170976057e-18,2.280680534115222e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,0.0008046920411288,293.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0002703556383494,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.000584255089052,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948974609375,0.0,0.0,0.0018806322477757,292.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758728027344,0.0,0.0,0.0012824507430195,291.0570373535156,294.1499938964844,263.1513671875,261.58953857421875,278.625732421875,288.81256103515625,291.0677185058594,0.0,0.0,0.4260802268981933,0.4260802268981933,1.0,1.0,-0.0062325210310518,0.0044715497642755,0.0017609716160222,-0.0145929958671331,0.0,0.0,0.0,-0.0343909822404384,60.0,-104.34052276611328,-0.0,-2.2834783521830104e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.238864634027248e-18,-9.241145170976057e-18,2.280680534115222e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.0001162823755294,293.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001051245926646,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51959228515625,0.0,0.0,8.919260289985687e-05,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34625244140625,0.0,0.0,0.0001534718321636,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1471252441406,0.0,0.0,0.0004986658459529,291.0574645996094,294.1499938964844,263.1530456542969,261.5899353027344,278.3056640625,285.40167236328125,291.0658264160156,0.0,0.0,0.2840534746646881,0.2840534746646881,1.0,1.0,-0.0011553624644875,0.00145125889685,-0.0002958964614663,-0.0166143141686916,0.0,0.0,0.0,-0.0086626727133989,60.0,-69.90227508544922,-0.0,-9.101032105718333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.931376418990535e-20,-2.1139468124083523e-20,1.82570474197174e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,9.527318616164848e-05,293.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001000828924588,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033264160156,0.0,0.0,7.408382225548849e-05,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001007628015941,292.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1274719238281,0.0,0.0,0.000474750122521,291.05767822265625,294.1499938964844,263.1553955078125,261.5909118652344,278.1640014648437,282.2636413574219,291.06451416015625,0.0,0.0,0.142026737332344,0.142026737332344,1.0,1.0,-0.0010137651115655,0.0004175853391643,0.0005961797432973,-0.0176622085273265,0.0,0.0,0.0,-0.0082791121676564,60.0,-38.31162643432617,-0.0,-7.010359581727243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0540848518089356e-21,7.620260837064119e-21,-2.5661759852551825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,9.499475709162652e-05,293.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001000271586235,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880065917969,0.0,0.0,7.38843809813261e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291320800781,0.0,0.0,0.0001000445045065,292.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10821533203125,0.0,0.0,0.000474485772429,291.057861328125,294.1499938964844,263.1583251953125,261.5924377441406,278.02880859375,279.5571594238281,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119091020897,2.2256662290942586e-08,0.0010118868667632,-0.0181327164173126,0.0,0.0,0.0,-0.0084222508594393,60.0,-26.19178009033203,-0.0,-6.985216316479639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93607671299445e-21,7.536747906938941e-21,-2.6006709919961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.500658052274956e-05,293.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001000452393782,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727783203125,0.0,0.0,7.389397796941921e-05,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,0.0001000468619167,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.089111328125,0.0,0.0,0.0004745715414173,291.0580139160156,294.1499938964844,263.1618957519531,261.59454345703125,277.8949279785156,277.2269897460937,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123383253812,7.306763638581515e-09,0.001012330991216,-0.018194243311882,0.0,0.0,0.0,-0.008435083553195,60.0,-21.78971290588379,-0.0,-6.987325207319375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351630984702336e-21,7.537655866908189e-21,-2.602492768437955e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,9.5049268566072e-05,293.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001000903139356,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,7.392718543997034e-05,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,0.0001000916308839,292.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,0.0004747853381559,291.0583801269531,294.1499938964844,263.1707458496094,261.60028076171875,277.6307678222656,273.4960021972656,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012792927213,7.360001941236761e-09,0.0010127855930477,-0.0183337498456239,0.0,0.0,0.0,-0.0084614837542176,60.0,-19.6195125579834,-0.0,-6.99360356293255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351457309085435e-21,7.537670407192394e-21,-2.6025252821290245e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,9.5049268566072e-05,293.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001000903139356,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,7.392718543997034e-05,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,0.0001000916308839,292.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,0.0004747853381559,291.0583801269531,294.1499938964844,263.1707458496094,261.60028076171875,277.6307678222656,273.4960021972656,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012792927213,7.360001941236761e-09,0.0010127855930477,-0.0183337498456239,0.0,0.0,0.0,-0.0084614837542176,60.0,-19.6195125579834,-0.0,-6.99360356293255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351457309085435e-21,7.537670407192394e-21,-2.6025252821290245e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.509873780189082e-05,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.000100142424344,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,7.396566797979176e-05,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0001001437267404,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01373291015625,0.0,0.0,0.0004750325460918,291.0587158203125,294.1499938964844,263.18182373046875,261.6080322265625,277.37139892578125,270.7370300292969,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133194737136,7.421563363863015e-09,0.001013312023133,-0.0184949897229671,0.0,0.0,0.0,-0.0084920022636652,60.0,-19.3402099609375,-0.0,-7.000875967833053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.509873780189082e-05,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.000100142424344,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,7.396566797979176e-05,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0001001437267404,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01373291015625,0.0,0.0,0.0004750325460918,291.0587158203125,294.1499938964844,263.18182373046875,261.6080322265625,277.37139892578125,270.7370300292969,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133194737136,7.421563363863015e-09,0.001013312023133,-0.0184949897229671,0.0,0.0,0.0,-0.0084920022636652,60.0,-19.3402099609375,-0.0,-7.000875967833053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.5154442533385e-05,293.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001002010976662,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,7.400899630738422e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001002023855107,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9767150878906,0.0,0.0,0.0004753108660224,291.0590515136719,294.1499938964844,263.1949462890625,261.6176147460937,277.1167907714844,268.7025451660156,291.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139122605323,7.490891462680338e-09,0.0010139048099517,-0.0186765696853399,0.0,0.0,0.0,-0.0085263717919588,60.0,-19.30488586425781,-0.0,-7.009070657204576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.5154442533385e-05,293.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001002010976662,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,7.400899630738422e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001002023855107,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9767150878906,0.0,0.0,0.0004753108660224,291.0590515136719,294.1499938964844,263.1949462890625,261.6176147460937,277.1167907714844,268.7025451660156,291.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139122605323,7.490891462680338e-09,0.0010139048099517,-0.0186765696853399,0.0,0.0,0.0,-0.0085263717919588,60.0,-19.30488586425781,-0.0,-7.009070657204576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.195556640625,0.0,0.0,9.521585161564872e-05,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001002657736535,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.405675569316372e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0001002670469461,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,0.0004756176494993,291.0593566894531,294.1499938964844,263.2099914550781,261.6289367675781,276.8668212890625,267.2068176269531,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145659325644,7.567320992052373e-09,0.0010145583655685,-0.0188767444342374,0.0,0.0,0.0,-0.0085642607882618,60.0,-19.299436569213867,-0.0,-7.018110181888916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.195556640625,0.0,0.0,9.521585161564872e-05,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001002657736535,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.405675569316372e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0001002670469461,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,0.0004756176494993,291.0593566894531,294.1499938964844,263.2099914550781,261.6289367675781,276.8668212890625,267.2068176269531,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145659325644,7.567320992052373e-09,0.0010145583655685,-0.0188767444342374,0.0,0.0,0.0,-0.0085642607882618,60.0,-19.299436569213867,-0.0,-7.018110181888916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.52484697336331e-05,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001003001307253,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,7.408212695736438e-05,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,0.0001003013967419,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92205810546875,0.0,0.0,0.0004757806309498,291.0595092773437,294.1499938964844,263.2181701660156,261.6352233886719,276.7435607910156,266.6161193847656,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149131994694,7.607928509401063e-09,0.0010149055160582,-0.0189830996096134,0.0,0.0,0.0,-0.0085843913257122,60.0,-19.298248291015625,-0.0,-7.02291558241086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.528223017696293e-05,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001003356883302,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,7.410838588839397e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.0001003369470709,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9040222167969,0.0,0.0,0.0004759493167512,291.0596618652344,294.1499938964844,263.226806640625,261.641845703125,276.6214904785156,266.1112976074219,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152725735679,7.649955335864433e-09,0.0010152648901566,-0.0190931688994169,0.0,0.0,0.0,-0.0086052259430289,60.0,-19.297155380249023,-0.0,-7.027890802646652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.535284334560856e-05,292.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.000100410055893,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.416330481646582e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300109863281,0.0,0.0,0.0001004113000817,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0004763020842801,291.0599670410156,294.1499938964844,263.2452392578125,261.6562194824219,276.38067626953125,265.313232421875,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160242673009,7.737854801348476e-09,0.0010160164674744,-0.0193233806639909,0.0,0.0,0.0,-0.0086488015949726,60.0,-19.294662475585938,-0.0,-7.03830167481101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.535284334560856e-05,292.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.000100410055893,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.416330481646582e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300109863281,0.0,0.0,0.0001004113000817,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0004763020842801,291.0599670410156,294.1499938964844,263.2452392578125,261.6562194824219,276.38067626953125,265.313232421875,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160242673009,7.737854801348476e-09,0.0010160164674744,-0.0193233806639909,0.0,0.0,0.0,-0.0086488015949726,60.0,-19.294662475585938,-0.0,-7.03830167481101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.542708721710368e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001004882506094,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,7.422104681609198e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0001004894802463,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,0.0004766730125993,291.06024169921875,294.1499938964844,263.26513671875,261.67193603515625,276.1444091796875,264.7357788085937,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168147273361,7.830283088594571e-09,0.0010168069275096,-0.0195654518902301,0.0,0.0,0.0,-0.0086946226656436,60.0,-19.29150581359864,-0.0,-7.04925682271096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.542708721710368e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001004882506094,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,7.422104681609198e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0001004894802463,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,0.0004766730125993,291.06024169921875,294.1499938964844,263.26513671875,261.67193603515625,276.1444091796875,264.7357788085937,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168147273361,7.830283088594571e-09,0.0010168069275096,-0.0195654518902301,0.0,0.0,0.0,-0.0086946226656436,60.0,-19.29150581359864,-0.0,-7.04925682271096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,9.550438699079676e-05,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001005696685751,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.42811753298156e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001005708836601,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7981262207031,0.0,0.0,0.0004770592204295,291.0604858398437,294.1499938964844,263.2864074707031,261.6888122558594,275.9125671386719,264.3215637207031,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176377836614,7.926526990331695e-09,0.0010176298674196,-0.0198175106197595,0.0,0.0,0.0,-0.0087423343211412,60.0,-19.28763961791992,-0.0,-7.060673823389152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
