time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674520,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,9.550438699079676e-05,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001005696685751,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.42811753298156e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001005708836601,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7981262207031,0.0,0.0,0.0004770592204295,291.0604858398437,294.1499938964844,263.2864074707031,261.6888122558594,275.9125671386719,264.3215637207031,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176377836614,7.926526990331695e-09,0.0010176298674196,-0.0198175106197595,0.0,0.0,0.0,-0.0087423343211412,60.0,-19.28763961791992,-0.0,-7.060673823389152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,9.558418241795152e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001006537058856,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,7.434323197230697e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0001006549064186,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.763671875,0.0,0.0,0.0004774578555952,291.06072998046875,294.1499938964844,263.308837890625,261.7067565917969,275.6850891113281,264.0276184082031,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184873826801,8.025869746575154e-09,0.0010184793500229,-0.0200776830315589,0.0,0.0,0.0,-0.0087915826588869,60.0,-19.28306198120117,-0.0,-7.072468122260035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,9.558418241795152e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001006537058856,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,7.434323197230697e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0001006549064186,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.763671875,0.0,0.0,0.0004774578555952,291.06072998046875,294.1499938964844,263.308837890625,261.7067565917969,275.6850891113281,264.0276184082031,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184873826801,8.025869746575154e-09,0.0010184793500229,-0.0200776830315589,0.0,0.0,0.0,-0.0087915826588869,60.0,-19.28306198120117,-0.0,-7.072468122260035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.562483319314195e-05,292.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001006965176202,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,7.437485328409821e-05,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001006977108772,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.74658203125,0.0,0.0,0.0004776609421242,291.06085205078125,294.1499938964844,263.3204650878906,261.7160949707031,275.572998046875,263.915771484375,291.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189200984314,8.076479929286506e-09,0.0010189120657742,-0.0202102251350879,0.0,0.0,0.0,-0.008816672489047,60.0,-19.28050994873047,-0.0,-7.0784800243473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,9.56658841460012e-05,292.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001007397586363,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,7.440678018610924e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001007409446174,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295837402344,0.0,0.0,0.0004778660368174,291.0609436035156,294.1499938964844,263.3323059082031,261.72564697265625,275.46197509765625,263.8226623535156,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193572379648,8.127595485518668e-09,0.0010193490888923,-0.020344091579318,0.0,0.0,0.0,-0.0088420128449797,60.0,-19.277782440185547,-0.0,-7.08455516473805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.574891737429424e-05,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001008272083709,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.447136158589274e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0001008283798,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6958923339844,0.0,0.0,0.0004782808828167,291.0611267089844,294.1499938964844,263.356689453125,261.7453308105469,275.2431030273437,263.6822814941406,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230983006285442e-09,0.0010202331468462,-0.0206148456782102,0.0,0.0,0.0,-0.0088932663202285,60.0,-19.271812438964844,-0.0,-7.096850396237643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.574891737429424e-05,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001008272083709,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.447136158589274e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0001008283798,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6958923339844,0.0,0.0,0.0004782808828167,291.0611267089844,294.1499938964844,263.356689453125,261.7453308105469,275.2431030273437,263.6822814941406,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230983006285442e-09,0.0010202331468462,-0.0206148456782102,0.0,0.0,0.0,-0.0088932663202285,60.0,-19.271812438964844,-0.0,-7.096850396237643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900817871094,0.0,0.0,9.58327073021792e-05,292.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001009154511848,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,7.453653233824298e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0001009166080621,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,0.0004786994541063,291.0613098144531,294.1499938964844,263.3818054199219,261.76568603515625,275.0284729003906,263.5893859863281,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211336193606,8.335305778928161e-09,0.0010211252374574,-0.0208880454301834,0.0,0.0,0.0,-0.0089449835941195,60.0,-19.265151977539062,-0.0,-7.109267841087785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900817871094,0.0,0.0,9.58327073021792e-05,292.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001009154511848,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,7.453653233824298e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0001009166080621,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625671386719,0.0,0.0,0.0004786994541063,291.0613098144531,294.1499938964844,263.3818054199219,261.76568603515625,275.0284729003906,263.5893859863281,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211336193606,8.335305778928161e-09,0.0010211252374574,-0.0208880454301834,0.0,0.0,0.0,-0.0089449835941195,60.0,-19.265151977539062,-0.0,-7.109267841087785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,9.591665730113164e-05,292.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001010038686217,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.460182678187266e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.0001010050109471,292.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.629638671875,0.0,0.0,0.0004791188694071,291.0614624023437,294.1499938964844,263.4075622558594,261.7865600585937,274.8179931640625,263.53106689453125,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220274562016,8.439833720785828e-09,0.0010220190742984,-0.0211617797613143,0.0,0.0,0.0,-0.0089968023821711,60.0,-19.25780868530273,-0.0,-7.121720102531981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,9.591665730113164e-05,292.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001010038686217,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.460182678187266e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.0001010050109471,292.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.629638671875,0.0,0.0,0.0004791188694071,291.0614624023437,294.1499938964844,263.4075622558594,261.7865600585937,274.8179931640625,263.53106689453125,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220274562016,8.439833720785828e-09,0.0010220190742984,-0.0211617797613143,0.0,0.0,0.0,-0.0089968023821711,60.0,-19.25780868530273,-0.0,-7.121720102531981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.600017801858483e-05,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001010918349493,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,7.466678653145209e-05,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001010929627227,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970764160156,0.0,0.0,0.0004795361310243,291.06158447265625,294.1499938964844,263.4337463378906,261.8078308105469,274.6116027832031,263.4977111816406,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229168692603,8.543828755591676e-09,0.0010229082545265,-0.021434111520648,0.0,0.0,0.0,-0.0090483566746115,60.0,-19.24978446960449,-0.0,-7.13411978381373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.600017801858483e-05,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001010918349493,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,7.466678653145209e-05,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001010929627227,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970764160156,0.0,0.0,0.0004795361310243,291.06158447265625,294.1499938964844,263.4337463378906,261.8078308105469,274.6116027832031,263.4977111816406,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229168692603,8.543828755591676e-09,0.0010229082545265,-0.021434111520648,0.0,0.0,0.0,-0.0090483566746115,60.0,-19.24978446960449,-0.0,-7.13411978381373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,9.604159276932478e-05,292.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001011354470392,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.469899719581008e-05,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.0001011365748126,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.000479743030155,291.0616149902344,294.1499938964844,263.44696044921875,261.818603515625,274.50994873046875,263.4881591796875,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233578504994,8.595393730104206e-09,0.0010233492357656,-0.0215691458433866,0.0,0.0,0.0,-0.0090739205479621,60.0,-19.245513916015625,-0.0,-7.140272373362677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176940917969,0.0,0.0,9.608267282601446e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001011787171592,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,7.473095320165157e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0001011798303807,292.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,0.0004799482703674,291.0616455078125,294.1499938964844,263.46026611328125,261.82940673828125,274.4092712402344,263.4823913574219,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.646547478008415e-09,0.0010237866081297,-0.0217030979692935,0.0,0.0,0.0,-0.0090992795303463,60.0,-19.24107551574707,-0.0,-7.146378067091065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,9.616354509489612e-05,292.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000101263889519,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,7.479385385522619e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,0.0001012649954645,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5330505371094,0.0,0.0,0.0004803522897418,291.06170654296875,294.1499938964844,263.4869384765625,261.8511047363281,274.2109375,263.4799499511719,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246564634144,8.747243818163497e-09,0.0010246477322652,-0.0219667833298444,0.0,0.0,0.0,-0.0091491984203457,60.0,-19.2316837310791,-0.0,-7.158405423979276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,9.616354509489612e-05,292.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000101263889519,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,7.479385385522619e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,0.0001012649954645,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5330505371094,0.0,0.0,0.0004803522897418,291.06170654296875,294.1499938964844,263.4869384765625,261.8511047363281,274.2109375,263.4799499511719,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246564634144,8.747243818163497e-09,0.0010246477322652,-0.0219667833298444,0.0,0.0,0.0,-0.0091491984203457,60.0,-19.2316837310791,-0.0,-7.158405423979276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87078857421875,0.0,0.0,9.624219092074782e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001013467190205,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,7.485502283088863e-05,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,0.0001013478104141,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,0.000480745191453,291.0617370605469,294.1499938964844,263.5136413574219,261.8728332519531,274.0164794921875,263.4866027832031,290.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254938388243,8.845164600757016e-09,0.0010254849912598,-0.0222231969237327,0.0,0.0,0.0,-0.0091977417469024,60.0,-19.221609115600582,-0.0,-7.170110194465451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87078857421875,0.0,0.0,9.624219092074782e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001013467190205,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,7.485502283088863e-05,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,0.0001013478104141,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,0.000480745191453,291.0617370605469,294.1499938964844,263.5136413574219,261.8728332519531,274.0164794921875,263.4866027832031,290.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254938388243,8.845164600757016e-09,0.0010254849912598,-0.0222231969237327,0.0,0.0,0.0,-0.0091977417469024,60.0,-19.221609115600582,-0.0,-7.170110194465451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,9.63180063990876e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001014265726553,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,7.491399446735159e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.000101427649497,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,0.0004811239778064,291.0617370605469,294.1499938964844,263.54022216796875,261.8944091796875,273.825927734375,263.4996337890625,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263011790812,8.939561979559585e-09,0.0010262922151014,-0.0224703811109066,0.0,0.0,0.0,-0.0092445388436317,60.0,-19.21084785461425,-0.0,-7.181403560707622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,9.63180063990876e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001014265726553,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,7.491399446735159e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.000101427649497,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,0.0004811239778064,291.0617370605469,294.1499938964844,263.54022216796875,261.8944091796875,273.825927734375,263.4996337890625,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263011790812,8.939561979559585e-09,0.0010262922151014,-0.0224703811109066,0.0,0.0,0.0,-0.0092445388436317,60.0,-19.21084785461425,-0.0,-7.181403560707622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248596191406,0.0,0.0,9.639039490139112e-05,292.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001015028101392,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.497029582737014e-05,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.000101503872429,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0004814856220036,291.0616760253906,294.1499938964844,263.5665283203125,261.915771484375,273.63916015625,263.5171203613281,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270718485116,9.029688108341816e-09,0.0010270628845319,-0.0227063745260238,0.0,0.0,0.0,-0.0092892181128263,60.0,-19.19939422607422,-0.0,-7.192193862692875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248596191406,0.0,0.0,9.639039490139112e-05,292.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001015028101392,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.497029582737014e-05,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.000101503872429,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396667480469,0.0,0.0,0.0004814856220036,291.0616760253906,294.1499938964844,263.5665283203125,261.915771484375,273.63916015625,263.5171203613281,290.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270718485116,9.029688108341816e-09,0.0010270628845319,-0.0227063745260238,0.0,0.0,0.0,-0.0092892181128263,60.0,-19.19939422607422,-0.0,-7.192193862692875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,9.642512304708362e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001015393791021,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,7.499729690607637e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457763671875,0.0,0.0,0.0001015404413919,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.000481659109937,291.0616455078125,294.1499938964844,263.5795593261719,261.9263000488281,273.54718017578125,263.52703857421875,290.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274415835738,9.072920192920721e-09,0.0010274325031787,-0.0228195767849683,0.0,0.0,0.0,-0.0093106506392359,60.0,-19.193408966064453,-0.0,-7.19737300869383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022766113281,0.0,0.0,9.64587670750916e-05,292.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001015748130157,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,7.502346852561459e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394592285156,0.0,0.0,0.0001015758680296,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.0004818271845579,291.06158447265625,294.1499938964844,263.5924377441406,261.9367370605469,273.45611572265625,263.5375366210937,290.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027799793519,9.114808463550617e-09,0.0010277907131239,-0.0229292567819356,0.0,0.0,0.0,-0.0093314163386821,60.0,-19.1872501373291,-0.0,-7.20239228257924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,9.65225335676223e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001016419773804,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,7.507306872867048e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,0.0001016430178424,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0004821457841899,291.0614624023437,294.1499938964844,263.6177673339844,261.9571838378906,273.2767639160156,263.5597839355469,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284787276759,9.194195627060252e-09,0.0010284695308655,-0.0231371242552995,0.0,0.0,0.0,-0.0093707721680402,60.0,-19.174415588378903,-0.0,-7.211910713067482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,9.65225335676223e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001016419773804,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90771484375,0.0,0.0,7.507306872867048e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,0.0001016430178424,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0004821457841899,291.0614624023437,294.1499938964844,263.6177673339844,261.9571838378906,273.2767639160156,263.5597839355469,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284787276759,9.194195627060252e-09,0.0010284695308655,-0.0231371242552995,0.0,0.0,0.0,-0.0093707721680402,60.0,-19.174415588378903,-0.0,-7.211910713067482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,9.658114140620457e-05,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001017037066048,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,7.511865260312334e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.014404296875,0.0,0.0,0.0001017047325149,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004824385687243,291.061279296875,294.1499938964844,263.6424255371094,261.9769897460937,273.1010437011719,263.5831298828125,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291027138009,9.26715326698968e-09,0.0010290934005752,-0.0233281552791595,0.0,0.0,0.0,-0.0094069400802254,60.0,-19.160892486572266,-0.0,-7.220663178486576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,9.658114140620457e-05,292.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001017037066048,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,7.511865260312334e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.014404296875,0.0,0.0,0.0001017047325149,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004824385687243,291.061279296875,294.1499938964844,263.6424255371094,261.9769897460937,273.1010437011719,263.5831298828125,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291027138009,9.26715326698968e-09,0.0010290934005752,-0.0233281552791595,0.0,0.0,0.0,-0.0094069400802254,60.0,-19.160892486572266,-0.0,-7.220663178486576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,9.663404489401728e-05,292.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001017594258883,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,7.515979814343154e-05,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001017604372464,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.0004827028897125,291.0610656738281,294.1499938964844,263.6662292480469,261.9960327148437,272.9288330078125,263.6068725585937,290.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296658147126,9.333003703204668e-09,0.0010296565014868,-0.0235005747526884,0.0,0.0,0.0,-0.0094395847991108,60.0,-19.146690368652344,-0.0,-7.228567966421906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,9.663404489401728e-05,292.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001017594258883,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,7.515979814343154e-05,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001017604372464,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.0004827028897125,291.0610656738281,294.1499938964844,263.6662292480469,261.9960327148437,272.9288330078125,263.6068725585937,290.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296658147126,9.333003703204668e-09,0.0010296565014868,-0.0235005747526884,0.0,0.0,0.0,-0.0094395847991108,60.0,-19.146690368652344,-0.0,-7.228567966421906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.66807347140275e-05,292.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001018085968098,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,7.519611244788393e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.000101809600892,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,0.0004829361569136,291.060791015625,294.1499938964844,263.68902587890625,262.01416015625,272.7601013183594,263.6306457519531,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301627917215,9.391113664491968e-09,0.0010301534784957,-0.0236527249217033,0.0,0.0,0.0,-0.0094683924689888,60.0,-19.131816864013672,-0.0,-7.235546917172543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,9.66807347140275e-05,292.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001018085968098,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,7.519611244788393e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,0.000101809600892,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,0.0004829361569136,291.060791015625,294.1499938964844,263.68902587890625,262.01416015625,272.7601013183594,263.6306457519531,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301627917215,9.391113664491968e-09,0.0010301534784957,-0.0236527249217033,0.0,0.0,0.0,-0.0094683924689888,60.0,-19.131816864013672,-0.0,-7.235546917172543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,9.670159488450736e-05,292.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001018305774778,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,7.521233783336356e-05,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837341308594,0.0,0.0,0.000101831574284,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,0.0004830404068343,291.0606384277344,294.1499938964844,263.70001220703125,262.0228576660156,272.6770324707031,263.6423645019531,290.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303849121555,9.4170795605919e-09,0.0010303754825145,-0.0237207114696502,0.0,0.0,0.0,-0.0094812652096152,60.0,-19.124135971069336,-0.0,-7.238666910325264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,9.672073792899027e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001018507318804,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143310546875,0.0,0.0,7.522722444264218e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001018517214106,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.0004831360420212,291.0604858398437,294.1499938964844,263.710693359375,262.0312805175781,272.5948181152344,263.65399169921875,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305885225534,9.440893400380901e-09,0.0010305790929123,-0.0237830635160207,0.0,0.0,0.0,-0.009493070654571,60.0,-19.11629295349121,-0.0,-7.24152826592217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,9.675361798144876e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001018853727146,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,7.525279943365604e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001018863476929,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0004833003331441,291.06011962890625,294.1499938964844,263.7310485839844,262.0472106933594,272.432861328125,263.6766357421875,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309384670108,9.481800233857033e-09,0.0010309289209544,-0.0238901674747467,0.0,0.0,0.0,-0.0095133502036333,60.0,-19.10015106201172,-0.0,-7.24644522165363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,9.675361798144876e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001018853727146,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,7.525279943365604e-05,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001018863476929,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0004833003331441,291.06011962890625,294.1499938964844,263.7310485839844,262.0472106933594,272.432861328125,263.6766357421875,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309384670108,9.481800233857033e-09,0.0010309289209544,-0.0238901674747467,0.0,0.0,0.0,-0.0095133502036333,60.0,-19.10015106201172,-0.0,-7.24644522165363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508483886719,0.0,0.0,9.677895286586136e-05,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001019120609271,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,7.527250272687525e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001019130286294,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0004834269348066,291.0597229003906,294.1499938964844,263.75,262.0618896484375,272.274169921875,263.6983642578125,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312078520655,9.513308363295891e-09,0.0010311984224244,-0.0239726640284061,0.0,0.0,0.0,-0.0095289703458547,60.0,-19.083393096923828,-0.0,-7.250233835520703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508483886719,0.0,0.0,9.677895286586136e-05,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001019120609271,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,7.527250272687525e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001019130286294,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0004834269348066,291.0597229003906,294.1499938964844,263.75,262.0618896484375,272.274169921875,263.6983642578125,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312078520655,9.513308363295891e-09,0.0010311984224244,-0.0239726640284061,0.0,0.0,0.0,-0.0095289703458547,60.0,-19.083393096923828,-0.0,-7.250233835520703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
