time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676860,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,9.679591312306002e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.000101929930679,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,7.528569403802976e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001019308838294,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0004835117142647,291.0592346191406,294.1499938964844,263.7681579589844,262.0757751464844,272.1186828613281,263.7190246582031,290.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313880629837,9.534376843589598e-09,0.0010313785169273,-0.0240278262645006,0.0,0.0,0.0,-0.009539415128529,60.0,-19.06586456298828,-0.0,-7.252767630916426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,9.679591312306002e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.000101929930679,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,7.528569403802976e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001019308838294,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0004835117142647,291.0592346191406,294.1499938964844,263.7681579589844,262.0757751464844,272.1186828613281,263.7190246582031,290.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313880629837,9.534376843589598e-09,0.0010313785169273,-0.0240278262645006,0.0,0.0,0.0,-0.009539415128529,60.0,-19.06586456298828,-0.0,-7.252767630916426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.680425864644349e-05,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001019387273117,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,7.529218419222161e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001019396659103,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004835534491576,291.0587158203125,294.1499938964844,263.7862548828125,262.0895690917969,271.9663391113281,263.7388610839844,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314765386283,9.544717016751749e-09,0.0010314669925719,-0.0240548998117446,0.0,0.0,0.0,-0.0095445411279797,60.0,-19.04681205749512,-0.0,-7.25401179124674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.680425864644349e-05,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001019387273117,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,7.529218419222161e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001019396659103,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004835534491576,291.0587158203125,294.1499938964844,263.7862548828125,262.0895690917969,271.9663391113281,263.7388610839844,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314765386283,9.544717016751749e-09,0.0010314669925719,-0.0240548998117446,0.0,0.0,0.0,-0.0095445411279797,60.0,-19.04681205749512,-0.0,-7.25401179124674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,9.68055537668988e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001019401024677,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,7.529319555032998e-05,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001019410337903,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0004835599684156,291.0584411621094,294.1499938964844,263.7953186035156,262.0964050292969,271.891357421875,263.74853515625,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.54630596794459e-09,0.0010314806131646,-0.024059060961008,0.0,0.0,0.0,-0.0095453290268778,60.0,-19.036670684814453,-0.0,-7.25420292724266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,9.680517541710287e-05,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.000101939709566,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,7.52928972360678e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0001019406336126,292.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0004835580766666,291.0581359863281,294.1499938964844,263.8043212890625,262.1032409667969,271.817138671875,263.7580871582031,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031485851854,9.54580237078062e-09,0.0010314763057976,-0.0240577403455972,0.0,0.0,0.0,-0.0095450794324278,60.0,-19.026161193847656,-0.0,-7.254141820567386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,9.679988579591736e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001019341434584,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,7.528878632001579e-05,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0001019350602291,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0004835317085962,291.0574951171875,294.1499938964844,263.82232666015625,262.1167907714844,271.67095947265625,263.7769470214844,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031429041177,9.539154355309163e-09,0.0010314194951206,-0.0240403339266777,0.0,0.0,0.0,-0.0095417834818363,60.0,-19.004165649414062,-0.0,-7.253342459989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,9.679988579591736e-05,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001019341434584,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,7.528878632001579e-05,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0001019350602291,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0004835317085962,291.0574951171875,294.1499938964844,263.82232666015625,262.1167907714844,271.67095947265625,263.7769470214844,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031429041177,9.539154355309163e-09,0.0010314194951206,-0.0240403339266777,0.0,0.0,0.0,-0.0095417834818363,60.0,-19.004165649414062,-0.0,-7.253342459989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,9.67894884524867e-05,292.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001019232076941,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,7.528070273110643e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0001019241171889,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0004834798164665,291.05682373046875,294.1499938964844,263.8402404785156,262.1302185058594,271.5278015136719,263.7954406738281,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313177481293,9.526144317817398e-09,0.0010313082020729,-0.0240062717348337,0.0,0.0,0.0,-0.0095353340730071,60.0,-18.98102760314941,-0.0,-7.25177784488551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,9.67894884524867e-05,292.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001019232076941,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,7.528070273110643e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0001019241171889,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0004834798164665,291.05682373046875,294.1499938964844,263.8402404785156,262.1302185058594,271.5278015136719,263.7954406738281,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313177481293,9.526144317817398e-09,0.0010313082020729,-0.0240062717348337,0.0,0.0,0.0,-0.0095353340730071,60.0,-18.98102760314941,-0.0,-7.25177784488551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,9.677511843619868e-05,292.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001019080882542,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,7.526952686021104e-05,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.000101908983197,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0004834081046283,291.0560607910156,294.1499938964844,263.85809326171875,262.1435546875,271.3876037597656,263.813720703125,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311641963198,9.508186238349481e-09,0.0010311546502634,-0.0239592529833316,0.0,0.0,0.0,-0.0095264315605163,60.0,-18.956993103027344,-0.0,-7.249617794968799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,9.677511843619868e-05,292.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001019080882542,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,7.526952686021104e-05,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.000101908983197,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0004834081046283,291.0560607910156,294.1499938964844,263.85809326171875,262.1435546875,271.3876037597656,263.813720703125,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311641963198,9.508186238349481e-09,0.0010311546502634,-0.0239592529833316,0.0,0.0,0.0,-0.0095264315605163,60.0,-18.956993103027344,-0.0,-7.249617794968799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,9.675785258878022e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001018899129121,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,7.525609544245526e-05,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.000101890793303,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0004833218990825,291.05523681640625,294.1499938964844,263.8758850097656,262.1567687988281,271.2503356933594,263.8318176269531,290.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309796780347,9.486615049070224e-09,0.0010309702483937,-0.0239027738571167,0.0,0.0,0.0,-0.0095157381147146,60.0,-18.932287216186523,-0.0,-7.247024313983276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,9.675785258878022e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0001018899129121,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,7.525609544245526e-05,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.000101890793303,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0004833218990825,291.05523681640625,294.1499938964844,263.8758850097656,262.1567687988281,271.2503356933594,263.8318176269531,290.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309796780347,9.486615049070224e-09,0.0010309702483937,-0.0239027738571167,0.0,0.0,0.0,-0.0095157381147146,60.0,-18.932287216186523,-0.0,-7.247024313983276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,9.67484520515427e-05,292.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001018800248857,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,7.524878310505301e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0001018808980006,292.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0004832749546039,291.0548095703125,294.1499938964844,263.8847351074219,262.163330078125,271.18280029296875,263.8408203125,290.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308793280273,9.474875994897047e-09,0.0010308698983862,-0.0238720383495092,0.0,0.0,0.0,-0.0095099182799458,60.0,-18.91974639892578,-0.0,-7.245613176110055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,9.673872409621254e-05,292.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001018697803374,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,7.524121610913426e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623046875,0.0,0.0,0.0001018706461763,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,0.0004832263803109,291.0543518066406,294.1499938964844,263.8935852050781,262.1698913574219,271.115966796875,263.8497619628906,290.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307753691449,9.462722161401872e-09,0.0010307659395039,-0.0238402150571346,0.0,0.0,0.0,-0.009503892622888,60.0,-18.907121658325195,-0.0,-7.244152300245332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,9.671873704064636e-05,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001018487455439,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,7.522566738771275e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,0.0001018496041069,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0004831265832763,291.05340576171875,294.1499938964844,263.91119384765625,262.1828918457031,270.9843444824219,263.8675537109375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103056197986,9.437767900521976e-09,0.0010305525502189,-0.023774879053235,0.0,0.0,0.0,-0.0094915218651294,60.0,-18.88172149658203,-0.0,-7.24115309935769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,9.671873704064636e-05,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001018487455439,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,7.522566738771275e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,0.0001018496041069,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0004831265832763,291.05340576171875,294.1499938964844,263.91119384765625,262.1828918457031,270.9843444824219,263.8675537109375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103056197986,9.437767900521976e-09,0.0010305525502189,-0.023774879053235,0.0,0.0,0.0,-0.0094915218651294,60.0,-18.88172149658203,-0.0,-7.24115309935769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,9.669883729657158e-05,292.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000101827798062,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,7.521019142586738e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.000101828649349,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0004830272519029,291.0523986816406,294.1499938964844,263.9286804199219,262.19580078125,270.8554992675781,263.8852233886719,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303495218977,9.412921109230863e-09,0.0010303400922566,-0.023709824308753,0.0,0.0,0.0,-0.0094792051240801,60.0,-18.856273651123047,-0.0,-7.238167398782025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,9.669883729657158e-05,292.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000101827798062,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,7.521019142586738e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,0.000101828649349,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0004830272519029,291.0523986816406,294.1499938964844,263.9286804199219,262.19580078125,270.8554992675781,263.8852233886719,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303495218977,9.412921109230863e-09,0.0010303400922566,-0.023709824308753,0.0,0.0,0.0,-0.0094792051240801,60.0,-18.856273651123047,-0.0,-7.238167398782025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,9.667994163464756e-05,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001018079055938,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,7.519549399148673e-05,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.000101808742329,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004829328681807,291.05133056640625,294.1499938964844,263.94610595703125,262.2086181640625,270.7293395996094,263.9028015136719,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301476577296,9.389321320441011e-09,0.0010301383445039,-0.0236480310559272,0.0,0.0,0.0,-0.0094675049185752,60.0,-18.830968856811523,-0.0,-7.235331622723606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,9.667994163464756e-05,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001018079055938,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,7.519549399148673e-05,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.000101808742329,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0004829328681807,291.05133056640625,294.1499938964844,263.94610595703125,262.2086181640625,270.7293395996094,263.9028015136719,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301476577296,9.389321320441011e-09,0.0010301383445039,-0.0236480310559272,0.0,0.0,0.0,-0.0094675049185752,60.0,-18.830968856811523,-0.0,-7.235331622723606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,9.666290134191512e-05,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001017899776343,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,7.51822444726713e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0001017907998175,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004828478267882,291.0501708984375,294.1499938964844,263.9634094238281,262.2213134765625,270.6058349609375,263.92022705078125,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299657005816,9.368043230040256e-09,0.0010299563873559,-0.0235923212021589,0.0,0.0,0.0,-0.0094569567590951,60.0,-18.80598831176757,-0.0,-7.232775800503077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,9.666290134191512e-05,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001017899776343,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,7.51822444726713e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0001017907998175,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,0.0004828478267882,291.0501708984375,294.1499938964844,263.9634094238281,262.2213134765625,270.6058349609375,263.92022705078125,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299657005816,9.368043230040256e-09,0.0010299563873559,-0.0235923212021589,0.0,0.0,0.0,-0.0094569567590951,60.0,-18.80598831176757,-0.0,-7.232775800503077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,9.66553488979116e-05,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001017820250126,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,7.517636549891904e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134155273437,0.0,0.0,0.0001017828399199,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,0.0004828101082239,291.049560546875,294.1499938964844,263.9720153808594,262.2276611328125,270.5450744628906,263.9289245605469,290.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298850247636,9.358601893438845e-09,0.0010298755951225,-0.0235675983130931,0.0,0.0,0.0,-0.0094522759318351,60.0,-18.793678283691406,-0.0,-7.231641774296804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975524902344,0.0,0.0,9.664856042945758e-05,292.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001017748800222,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,7.517109042964876e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001017756949295,292.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,0.0004827762313652,291.0489501953125,294.1499938964844,263.9805908203125,262.23394775390625,270.4849548339844,263.9375915527344,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298124980181,9.350122454065968e-09,0.001029803068377,-0.0235453974455595,0.0,0.0,0.0,-0.0094480728730559,60.0,-18.78151130676269,-0.0,-7.23062356655646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,9.663811943028122e-05,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017639006022,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.516297046095133e-05,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0001017647009575,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0004827241355087,291.04766845703125,294.1499938964844,263.9976501464844,262.2464904785156,270.3665771484375,263.954833984375,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297007393091,9.337065343117956e-09,0.0010296914260834,-0.0235112104564905,0.0,0.0,0.0,-0.0094415992498397,60.0,-18.757701873779297,-0.0,-7.229056109281373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,9.663811943028122e-05,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017639006022,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.516297046095133e-05,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0001017647009575,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0004827241355087,291.04766845703125,294.1499938964844,263.9976501464844,262.2464904785156,270.3665771484375,263.954833984375,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297007393091,9.337065343117956e-09,0.0010296914260834,-0.0235112104564905,0.0,0.0,0.0,-0.0094415992498397,60.0,-18.757701873779297,-0.0,-7.229056109281373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,9.663546370575204e-05,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001017611066345,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,7.51609040889889e-05,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001017618997138,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,0.0004827108932659,291.0463256835937,294.1499938964844,264.0146179199219,262.2589416503906,270.25067138671875,263.97198486328125,290.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296719847247,9.333701811442552e-09,0.0010296626714989,-0.0235024020075798,0.0,0.0,0.0,-0.0094399321824312,60.0,-18.735069274902344,-0.0,-7.228651810464727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,9.663546370575204e-05,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001017611066345,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588623046875,0.0,0.0,7.51609040889889e-05,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001017618997138,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,0.0004827108932659,291.0463256835937,294.1499938964844,264.0146179199219,262.2589416503906,270.25067138671875,263.97198486328125,290.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296719847247,9.333701811442552e-09,0.0010296626714989,-0.0235024020075798,0.0,0.0,0.0,-0.0094399321824312,60.0,-18.735069274902344,-0.0,-7.228651810464727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,9.664454410085456e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001017706817947,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,7.516796904383227e-05,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001017714603221,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0004827562952414,291.0448913574219,294.1499938964844,264.03143310546875,262.27130126953125,270.13720703125,263.98907470703125,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297682601958,9.344965690161189e-09,0.0010297589469701,-0.0235318969935178,0.0,0.0,0.0,-0.009445515461266,60.0,-18.71438217163086,-0.0,-7.230004683833614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,9.664454410085456e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001017706817947,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,7.516796904383227e-05,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001017714603221,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0004827562952414,291.0448913574219,294.1499938964844,264.03143310546875,262.27130126953125,270.13720703125,263.98907470703125,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297682601958,9.344965690161189e-09,0.0010297589469701,-0.0235318969935178,0.0,0.0,0.0,-0.009445515461266,60.0,-18.71438217163086,-0.0,-7.230004683833614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,9.666781988926232e-05,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001017951944959,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,7.518606435041875e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001017959730233,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,0.0004828725941479,291.0433959960937,294.1499938964844,264.048095703125,262.2835693359375,270.0260925292969,264.0060729980469,290.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103001575917,9.373915865751314e-09,0.0010300064459443,-0.0236076954752206,0.0,0.0,0.0,-0.0094598671421408,60.0,-18.69625473022461,-0.0,-7.233481369439687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,9.666781988926232e-05,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001017951944959,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,7.518606435041875e-05,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001017959730233,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,0.0004828725941479,291.0433959960937,294.1499938964844,264.048095703125,262.2835693359375,270.0260925292969,264.0060729980469,290.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103001575917,9.373915865751314e-09,0.0010300064459443,-0.0236076954752206,0.0,0.0,0.0,-0.0094598671421408,60.0,-18.69625473022461,-0.0,-7.233481369439687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,9.668518760008736e-05,292.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001018134935293,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114990234375,0.0,0.0,7.519957580370829e-05,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0001018142575048,292.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597351074219,0.0,0.0,0.0004829593526665,291.0426025390625,294.1499938964844,264.056396484375,262.2897033691406,269.971435546875,264.0145263671875,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302006267011,9.395532352129976e-09,0.00103019119706,-0.0236642956733703,0.0,0.0,0.0,-0.0094705838710069,60.0,-18.68830299377441,-0.0,-7.23607840313889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,9.67064333963208e-05,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001018358670989,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,7.52160995034501e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001018366310745,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,0.0004830654943361,291.04180908203125,294.1499938964844,264.06463623046875,262.2957763671875,269.9173278808594,264.02301025390625,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304268216714,9.421978752754969e-09,0.0010304173920303,-0.023733539506793,0.0,0.0,0.0,-0.0094836940988898,60.0,-18.681087493896484,-0.0,-7.23925595025321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,9.676042827777565e-05,292.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001018927359837,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,7.525809633079916e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.0001018934854073,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0004833352577406,291.0401611328125,294.1499938964844,264.0810546875,262.30792236328125,269.81072998046875,264.03985595703125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310016805306,9.489207641877329e-09,0.0010309921344742,-0.0239095613360404,0.0,0.0,0.0,-0.0095170214772224,60.0,-18.668865203857425,-0.0,-7.247336242244273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,9.676042827777565e-05,292.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001018927359837,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,7.525809633079916e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.0001018934854073,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0004833352577406,291.0401611328125,294.1499938964844,264.0810546875,262.30792236328125,269.81072998046875,264.03985595703125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310016805306,9.489207641877329e-09,0.0010309921344742,-0.0239095613360404,0.0,0.0,0.0,-0.0095170214772224,60.0,-18.668865203857425,-0.0,-7.247336242244273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,9.682919335318728e-05,292.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001019651608658,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,7.531158189522102e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,0.0001019659030134,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70233154296875,0.0,0.0,0.0004836787993554,291.0384216308594,294.1499938964844,264.0972900390625,262.3199768066406,269.7062683105469,264.0566711425781,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317339329048,9.574841364212716e-09,0.0010317243868485,-0.0241337716579437,0.0,0.0,0.0,-0.0095594739541411,60.0,-18.65962791442871,-0.0,-7.257635559199116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
