time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679200,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,9.682919335318728e-05,292.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001019651608658,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,7.531158189522102e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,0.0001019659030134,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70233154296875,0.0,0.0,0.0004836787993554,291.0384216308594,294.1499938964844,264.0972900390625,262.3199768066406,269.7062683105469,264.0566711425781,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317339329048,9.574841364212716e-09,0.0010317243868485,-0.0241337716579437,0.0,0.0,0.0,-0.0095594739541411,60.0,-18.65962791442871,-0.0,-7.257635559199116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25665283203125,0.0,0.0,9.691160084912552e-05,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001020519484882,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,7.537567580584437e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.0001020526833599,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797180175781,0.0,0.0,0.000484090502141,291.03662109375,294.1499938964844,264.1133728027344,262.3319702148437,269.6038818359375,264.0733947753906,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326115880161,9.677472156965903e-09,0.0010326019255444,-0.0244024768471717,0.0,0.0,0.0,-0.0096103521063923,60.0,-18.65324592590332,-0.0,-7.269988344660305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25665283203125,0.0,0.0,9.691160084912552e-05,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001020519484882,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,7.537567580584437e-05,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.0001020526833599,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797180175781,0.0,0.0,0.000484090502141,291.03662109375,294.1499938964844,264.1133728027344,262.3319702148437,269.6038818359375,264.0733947753906,290.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326115880161,9.677472156965903e-09,0.0010326019255444,-0.0244024768471717,0.0,0.0,0.0,-0.0096103521063923,60.0,-18.65324592590332,-0.0,-7.269988344660305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,9.700631198938936e-05,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001021516873151,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,7.544933760073036e-05,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001021524149109,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0004845636140089,291.03472900390625,294.1499938964844,264.1292724609375,262.3439025878906,269.50360107421875,264.0900573730469,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336203267797,9.795429356529441e-09,0.0010336104314774,-0.0247113052755594,0.0,0.0,0.0,-0.0096688279882073,60.0,-18.64946174621582,-0.0,-7.284199199375507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,9.700631198938936e-05,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001021516873151,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,7.544933760073036e-05,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0001021524149109,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0004845636140089,291.03472900390625,294.1499938964844,264.1292724609375,262.3439025878906,269.50360107421875,264.0900573730469,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336203267797,9.795429356529441e-09,0.0010336104314774,-0.0247113052755594,0.0,0.0,0.0,-0.0096688279882073,60.0,-18.64946174621582,-0.0,-7.284199199375507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,9.705786214908584e-05,292.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001022059732349,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197021484375,0.0,0.0,7.548943540314212e-05,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096862792969,0.0,0.0,0.0001022067008307,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0004848211538046,291.03375244140625,294.1499938964844,264.1371765136719,262.349853515625,269.45428466796875,264.09832763671875,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341693414375,9.8596375508464e-09,0.0010341594461351,-0.0248794090002775,0.0,0.0,0.0,-0.0097006587311625,60.0,-18.64850234985352,-0.0,-7.291940562481616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,9.711203165352345e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001022630240186,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106994628906,0.0,0.0,7.553157047368586e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0001022637443384,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0004850917612202,291.03277587890625,294.1499938964844,264.14501953125,262.35577392578125,269.405517578125,264.1065979003906,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347464121878,9.9271115772126e-09,0.0010347364004701,-0.0250560585409402,0.0,0.0,0.0,-0.009734109044075,60.0,-18.648088455200195,-0.0,-7.300080540062481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060546875,0.0,0.0,9.722713730297984e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001023842414724,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,7.562109385617077e-05,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.0001023849545163,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0004856667655985,291.0307312011719,294.1499938964844,264.1605834960937,262.3675842285156,269.3093566894531,264.1230163574219,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359723819419,1.0070479561363754e-08,0.0010359623702242,-0.0254313964396715,0.0,0.0,0.0,-0.0098051819950342,60.0,-18.648651123046875,-0.0,-7.317390071648333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060546875,0.0,0.0,9.722713730297984e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001023842414724,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,7.562109385617077e-05,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.0001023849545163,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0004856667655985,291.0307312011719,294.1499938964844,264.1605834960937,262.3675842285156,269.3093566894531,264.1230163574219,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359723819419,1.0070479561363754e-08,0.0010359623702242,-0.0254313964396715,0.0,0.0,0.0,-0.0098051819950342,60.0,-18.648651123046875,-0.0,-7.317390071648333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,9.735076309880242e-05,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.000102514430182,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,7.571725291199982e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001025151359499,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0004862843488808,291.0285949707031,294.1499938964844,264.1759948730469,262.3793334960937,269.2150573730469,264.13934326171875,290.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372892720624,1.0224470159414524e-08,0.0010372790275141,-0.0258345305919647,0.0,0.0,0.0,-0.0098815215751528,60.0,-18.65101432800293,-0.0,-7.336004870239776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,9.735076309880242e-05,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.000102514430182,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,7.571725291199982e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001025151359499,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0004862843488808,291.0285949707031,294.1499938964844,264.1759948730469,262.3793334960937,269.2150573730469,264.13934326171875,290.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372892720624,1.0224470159414524e-08,0.0010372790275141,-0.0258345305919647,0.0,0.0,0.0,-0.0098815215751528,60.0,-18.65101432800293,-0.0,-7.336004870239776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,9.748174488777296e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001026523677865,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,7.5819123594556e-05,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001026530662784,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004869386611972,291.0263977050781,294.1499938964844,264.1911926269531,262.3910217285156,269.1226501464844,264.1554870605469,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386845096945,1.0387623206042916e-08,0.0010386740323156,-0.0262616407126188,0.0,0.0,0.0,-0.0099624032154679,60.0,-18.65500831604004,-0.0,-7.355752984494758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,9.748174488777296e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001026523677865,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,7.5819123594556e-05,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001026530662784,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004869386611972,291.0263977050781,294.1499938964844,264.1911926269531,262.3910217285156,269.1226501464844,264.1554870605469,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386845096945,1.0387623206042916e-08,0.0010386740323156,-0.0262616407126188,0.0,0.0,0.0,-0.0099624032154679,60.0,-18.65500831604004,-0.0,-7.355752984494758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,9.761918045114726e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001027971011353,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,7.592601468786597e-05,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001027977850753,292.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0004876251914538,291.0240783691406,294.1499938964844,264.2062072753906,262.4026794433594,269.0321044921875,264.1715087890625,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401484323665,1.0558815155548018e-08,0.0010401378385722,-0.0267097782343626,0.0,0.0,0.0,-0.0100472699850797,60.0,-18.66041755676269,-0.0,-7.37650296400716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,9.761918045114726e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001027971011353,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,7.592601468786597e-05,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001027977850753,292.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0004876251914538,291.0240783691406,294.1499938964844,264.2062072753906,262.4026794433594,269.0321044921875,264.1715087890625,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401484323665,1.0558815155548018e-08,0.0010401378385722,-0.0267097782343626,0.0,0.0,0.0,-0.0100472699850797,60.0,-18.66041755676269,-0.0,-7.37650296400716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.769006283022465e-05,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001028717451845,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,7.598114461870864e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0001028724291245,292.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0004879792686551,291.0229187011719,294.1499938964844,264.213623046875,262.40850830078125,268.987548828125,264.1794128417969,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409035021439,1.0647112524964086e-08,0.0010408929083496,-0.0269409138709306,0.0,0.0,0.0,-0.0100910430774092,60.0,-18.663612365722656,-0.0,-7.387217237919685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,9.776224032975732e-05,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001029477571137,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,7.603728590765968e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0001029484410537,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,0.0004883398651145,291.0216979980469,294.1499938964844,264.22100830078125,262.414306640625,268.94342041015625,264.18731689453125,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416724253445,1.0737023714568751e-08,0.0010416617151349,-0.0271762683987617,0.0,0.0,0.0,-0.0101356152445077,60.0,-18.667091369628903,-0.0,-7.39813472705464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,9.791010234039275e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001031034771585,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,7.615229696966708e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001031041465466,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,0.0004890785203315,291.0192565917969,294.1499938964844,264.235595703125,262.4258728027344,268.8564453125,264.20294189453125,290.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432475246489,1.0921215931603e-08,0.0010432365816086,-0.0276584010571241,0.0,0.0,0.0,-0.0102269267663359,60.0,-18.67481803894043,-0.0,-7.420525349743913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,9.791010234039275e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001031034771585,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,7.615229696966708e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001031041465466,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,0.0004890785203315,291.0192565917969,294.1499938964844,264.235595703125,262.4258728027344,268.8564453125,264.20294189453125,290.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432475246489,1.0921215931603e-08,0.0010432365816086,-0.0276584010571241,0.0,0.0,0.0,-0.0102269267663359,60.0,-18.67481803894043,-0.0,-7.420525349743913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,9.806197340367362e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001032634027069,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,7.627040758961812e-05,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347351074219,0.0,0.0,0.000103264064819,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,0.0004898371407762,291.0166931152344,294.1499938964844,264.25,262.4373779296875,268.771240234375,264.2183532714844,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448653483763,1.1110392605928613e-08,0.0010448541725054,-0.0281535610556602,0.0,0.0,0.0,-0.0103207100182771,60.0,-18.68349838256836,-0.0,-7.443557592523575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,9.806197340367362e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001032634027069,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,7.627040758961812e-05,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347351074219,0.0,0.0,0.000103264064819,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,0.0004898371407762,291.0166931152344,294.1499938964844,264.25,262.4373779296875,268.771240234375,264.2183532714844,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448653483763,1.1110392605928613e-08,0.0010448541725054,-0.0281535610556602,0.0,0.0,0.0,-0.0103207100182771,60.0,-18.68349838256836,-0.0,-7.443557592523575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,9.821871935855596e-05,292.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001034284723573,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,7.639233081135899e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0001034291344694,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.0004906201502308,291.0140686035156,294.1499938964844,264.2631530761719,262.4479675292969,268.6877136230469,264.2333984375,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465350933372,1.1305657743321262e-08,0.001046523801051,-0.0286646392196416,0.0,0.0,0.0,-0.0104175107553601,60.0,-18.693378448486328,-0.0,-7.467368590141632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,9.821871935855596e-05,292.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001034284723573,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,7.639233081135899e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0001034291344694,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.0004906201502308,291.0140686035156,294.1499938964844,264.2631530761719,262.4479675292969,268.6877136230469,264.2333984375,290.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465350933372,1.1305657743321262e-08,0.001046523801051,-0.0286646392196416,0.0,0.0,0.0,-0.0104175107553601,60.0,-18.693378448486328,-0.0,-7.467368590141632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,9.838171536102892e-05,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001036001194734,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.65190998208709e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,0.0001036007670336,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004914343589916,291.0113220214844,294.1499938964844,264.274169921875,262.456787109375,268.6058044433594,264.2474365234375,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482715442776,1.1508701547313649e-08,0.0010482600191608,-0.0291960481554269,0.0,0.0,0.0,-0.0105181680992245,60.0,-18.705541610717773,-0.0,-7.492167952705131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,9.838171536102892e-05,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001036001194734,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.65190998208709e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,0.0001036007670336,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0004914343589916,291.0113220214844,294.1499938964844,264.274169921875,262.456787109375,268.6058044433594,264.2474365234375,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482715442776,1.1508701547313649e-08,0.0010482600191608,-0.0291960481554269,0.0,0.0,0.0,-0.0105181680992245,60.0,-18.705541610717773,-0.0,-7.492167952705131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,9.846538887359202e-05,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.000103688238596,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,7.658418326172978e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001036888788803,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,0.0004918523482047,291.0099182128906,294.1499938964844,264.2789001464844,262.4605712890625,268.56549072265625,264.2539367675781,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491628199815,1.1612934613935977e-08,0.0010491511784493,-0.0294688418507576,0.0,0.0,0.0,-0.0105698406696319,60.0,-18.71260452270508,-0.0,-7.504915089384667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,9.855040116235614e-05,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0001037777692545,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,7.665030716452748e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,0.0001037784095387,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0004922770312987,291.0085144042969,294.1499938964844,264.2831115722656,262.46392822265625,268.5255432128906,264.260009765625,290.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500685311853,1.171884367323628e-08,0.0010500567732378,-0.0297460127621889,0.0,0.0,0.0,-0.0106223439797759,60.0,-18.720264434814453,-0.0,-7.51787752051314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,9.872415830614044e-05,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001039607450366,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,7.678545080125332e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001039613780449,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004931450239382,291.005615234375,294.1499938964844,264.2901916503906,262.46954345703125,268.4467163085937,264.2709045410156,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519195348024,1.1935298083187718e-08,0.0010519076604396,-0.0303124692291021,0.0,0.0,0.0,-0.0107296491041779,60.0,-18.737287521362305,-0.0,-7.544405633552742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,9.872415830614044e-05,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001039607450366,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,7.678545080125332e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001039613780449,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004931450239382,291.005615234375,294.1499938964844,264.2901916503906,262.46954345703125,268.4467163085937,264.2709045410156,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519195348024,1.1935298083187718e-08,0.0010519076604396,-0.0303124692291021,0.0,0.0,0.0,-0.0107296491041779,60.0,-18.737287521362305,-0.0,-7.544405633552742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,9.89022955764085e-05,292.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001041483410517,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,7.69239995861426e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001041489667841,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.0004940349026583,291.00262451171875,294.1499938964844,264.2955322265625,262.47369384765625,268.36932373046875,264.280029296875,290.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538172209635,1.2157211237706632e-08,0.00105380511377,-0.0308931805193424,0.0,0.0,0.0,-0.0108396606519818,60.0,-18.75650405883789,-0.0,-7.571651394755463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,9.89022955764085e-05,292.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001041483410517,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,7.69239995861426e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001041489667841,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.0004940349026583,291.00262451171875,294.1499938964844,264.2955322265625,262.47369384765625,268.36932373046875,264.280029296875,290.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538172209635,1.2157211237706632e-08,0.00105380511377,-0.0308931805193424,0.0,0.0,0.0,-0.0108396606519818,60.0,-18.75650405883789,-0.0,-7.571651394755463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,9.908399806590752e-05,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000104339691461,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871276855469,0.0,0.0,7.70653277868405e-05,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0001043403099174,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,0.0004949425347149,290.99951171875,294.1499938964844,264.2992248535156,262.4765319824219,268.2933349609375,264.2873229980469,290.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557529749348,1.2383571501572987e-08,0.0010557406349107,-0.0314854979515075,0.0,0.0,0.0,-0.0109518766403198,60.0,-18.77765846252441,-0.0,-7.599493301313488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,9.908399806590752e-05,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000104339691461,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871276855469,0.0,0.0,7.70653277868405e-05,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,0.0001043403099174,291.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,0.0004949425347149,290.99951171875,294.1499938964844,264.2992248535156,262.4765319824219,268.2933349609375,264.2873229980469,290.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557529749348,1.2383571501572987e-08,0.0010557406349107,-0.0314854979515075,0.0,0.0,0.0,-0.0109518766403198,60.0,-18.77765846252441,-0.0,-7.599493301313488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,9.92683635558933e-05,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000104533835838,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,7.720871508354321e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.0001045344470185,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,0.0004958634963259,290.996337890625,294.1499938964844,264.3014221191406,262.4781799316406,268.2186889648437,264.2928466796875,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577170178294,1.2613240230052725e-08,0.0010577044449746,-0.0320864394307136,0.0,0.0,0.0,-0.0110657336190342,60.0,-18.80048942565918,-0.0,-7.627794218478813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,9.92683635558933e-05,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000104533835838,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,7.720871508354321e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,0.0001045344470185,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,0.0004958634963259,290.996337890625,294.1499938964844,264.3014221191406,262.4781799316406,268.2186889648437,264.2928466796875,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577170178294,1.2613240230052725e-08,0.0010577044449746,-0.0320864394307136,0.0,0.0,0.0,-0.0110657336190342,60.0,-18.80048942565918,-0.0,-7.627794218478813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,9.936122660292313e-05,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001046316247084,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,7.728094351477921e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0001046322358888,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.0004963273531757,290.9947204589844,294.1499938964844,264.302001953125,262.47857666015625,268.1818542480469,264.29498291015625,290.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587063152343,1.2728925469218666e-08,0.0010586935095489,-0.0323891229927539,0.0,0.0,0.0,-0.0111230826005339,60.0,-18.81246566772461,-0.0,-7.642069732582969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.945435158442706e-05,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.000104729697341,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.73533756728284e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0001047303012455,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.0004967926070094,290.9930725097656,294.1499938964844,264.30224609375,262.47869873046875,268.1453552246094,264.29669189453125,290.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596984066069,1.2844941998935155e-08,0.0010596856009215,-0.0326926670968532,0.0,0.0,0.0,-0.0111805973574519,60.0,-18.824745178222656,-0.0,-7.656399247935043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,9.964081255020574e-05,292.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001049260608851,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.749840005999431e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001049266575137,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0004977240459993,290.9897155761719,294.1499938964844,264.3018798828125,262.4782409667969,268.0732421875,264.29901123046875,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616849176585,1.3077233518288269e-08,0.0010616717627272,-0.0333003997802734,0.0,0.0,0.0,-0.0112957535311579,60.0,-18.850069046020508,-0.0,-7.685130753998237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,9.964081255020574e-05,292.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001049260608851,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.749840005999431e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001049266575137,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0004977240459993,290.9897155761719,294.1499938964844,264.3018798828125,262.4782409667969,268.0732421875,264.29901123046875,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616849176585,1.3077233518288269e-08,0.0010616717627272,-0.0333003997802734,0.0,0.0,0.0,-0.0112957535311579,60.0,-18.850069046020508,-0.0,-7.685130753998237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
