time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681540,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,9.98264949885197e-05,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001051215949701,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.764282054267824e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0001051221843226,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.000498651585076,290.9862670898437,294.1499938964844,264.3004150390625,262.4768981933594,268.0022888183594,264.2999572753906,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636629303917,1.3308551594093389e-08,0.001063649659045,-0.0339055508375167,0.0,0.0,0.0,-0.0114104272797703,60.0,-18.876192092895508,-0.0,-7.713795469044271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,9.98264949885197e-05,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001051215949701,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.764282054267824e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0001051221843226,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.000498651585076,290.9862670898437,294.1499938964844,264.3004150390625,262.4768981933594,268.0022888183594,264.2999572753906,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636629303917,1.3308551594093389e-08,0.001063649659045,-0.0339055508375167,0.0,0.0,0.0,-0.0114104272797703,60.0,-18.876192092895508,-0.0,-7.713795469044271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359741210937,0.0,0.0,0.0001000099946395,292.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001053148371283,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,7.778554572723806e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001053154192049,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,0.00049956823932,290.9826965332031,294.1499938964844,264.2980041503906,262.47479248046875,267.9324951171875,264.2995910644531,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656178928911,1.3537155396647904e-08,0.0010656043887138,-0.0345035642385482,0.0,0.0,0.0,-0.0115237552672624,60.0,-18.90276336669922,-0.0,-7.742175256453265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359741210937,0.0,0.0,0.0001000099946395,292.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001053148371283,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,7.778554572723806e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001053154192049,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,0.00049956823932,290.9826965332031,294.1499938964844,264.2980041503906,262.47479248046875,267.9324951171875,264.2995910644531,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656178928911,1.3537155396647904e-08,0.0010656043887138,-0.0345035642385482,0.0,0.0,0.0,-0.0115237552672624,60.0,-18.90276336669922,-0.0,-7.742175256453265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.000100189812656,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001055041939252,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,7.792540418449789e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0001055047760019,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,0.0005004664999432,290.97906494140625,294.1499938964844,264.2947692871094,262.4720153808594,267.8638610839844,264.298095703125,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675335070118,1.3761164652237312e-08,0.0010675197700038,-0.0350895263254642,0.0,0.0,0.0,-0.0116348061710596,60.0,-18.92940902709961,-0.0,-7.770036347665157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.000100189812656,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001055041939252,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,7.792540418449789e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0001055047760019,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,0.0005004664999432,290.97906494140625,294.1499938964844,264.2947692871094,262.4720153808594,267.8638610839844,264.298095703125,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675335070118,1.3761164652237312e-08,0.0010675197700038,-0.0350895263254642,0.0,0.0,0.0,-0.0116348061710596,60.0,-18.92940902709961,-0.0,-7.770036347665157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132385253906,0.0,0.0,0.0001002778590191,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001055969187291,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,7.799387822160497e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,0.0001055974935297,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,0.0005009063170291,290.9772033691406,294.1499938964844,264.2928771972656,262.4704284667969,267.8299865722656,264.29693603515625,290.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684714652597,1.38708511343566e-08,0.0010684576118364,-0.0353764295578002,0.0,0.0,0.0,-0.0116891823709011,60.0,-18.94264030456543,-0.0,-7.783696531760145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001003643628791,292.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001056880137184,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,7.806116627762094e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001056885812431,291.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,0.0005013384507037,290.975341796875,294.1499938964844,264.2908630371094,262.4687194824219,267.7963562011719,264.2955627441406,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693931253626,1.3978617374732494e-08,0.0010693790391087,-0.0356582999229431,0.0,0.0,0.0,-0.0117426067590713,60.0,-18.95574188232422,-0.0,-7.797128631636951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,0.000100531920907,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001058644702425,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,7.819148595444858e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0001058650304912,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,0.0005021754768677,290.97149658203125,294.1499938964844,264.286376953125,262.4649658203125,267.7299499511719,264.292236328125,290.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711781214922,1.4187358843287257e-08,0.001071163918823,-0.0362042598426342,0.0,0.0,0.0,-0.011846087872982,60.0,-18.98136329650879,-0.0,-7.823180681043598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,0.000100531920907,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001058644702425,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,7.819148595444858e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0001058650304912,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,0.0005021754768677,290.97149658203125,294.1499938964844,264.286376953125,262.4649658203125,267.7299499511719,264.292236328125,290.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711781214922,1.4187358843287257e-08,0.001071163918823,-0.0362042598426342,0.0,0.0,0.0,-0.011846087872982,60.0,-18.98136329650879,-0.0,-7.823180681043598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001006907477858,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001060317226801,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,7.831501716282219e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001060322829289,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.0005029688472859,290.9675598144531,294.1499938964844,264.2815246582031,262.4609069824219,267.6645812988281,264.2882385253906,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728701017796,1.4385217461665434e-08,0.0010728557826951,-0.0367217250168323,0.0,0.0,0.0,-0.0119441747665405,60.0,-19.00583839416504,-0.0,-7.84791396313267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,0.0001006907477858,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001060317226801,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,7.831501716282219e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0001060322829289,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.0005029688472859,290.9675598144531,294.1499938964844,264.2815246582031,262.4609069824219,267.6645812988281,264.2882385253906,290.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728701017796,1.4385217461665434e-08,0.0010728557826951,-0.0367217250168323,0.0,0.0,0.0,-0.0119441747665405,60.0,-19.00583839416504,-0.0,-7.84791396313267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001008390463539,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001061878938344,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,7.843036291887984e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0001061884468072,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.0005037096561864,290.96356201171875,294.1499938964844,264.2763671875,262.4566345214844,267.60028076171875,264.28369140625,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744499741122,1.4569958572963062e-08,0.0010744354221969,-0.0372048541903495,0.0,0.0,0.0,-0.0120357582345604,60.0,-19.028732299804688,-0.0,-7.871043550267134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001008390463539,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001061878938344,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,7.843036291887984e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0001061884468072,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.0005037096561864,290.96356201171875,294.1499938964844,264.2763671875,262.4566345214844,267.60028076171875,264.28369140625,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744499741122,1.4569958572963062e-08,0.0010744354221969,-0.0372048541903495,0.0,0.0,0.0,-0.0120357582345604,60.0,-19.028732299804688,-0.0,-7.871043550267134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0001009750412777,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001063311065081,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,7.853613351471722e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0001063316522049,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0005043889977969,290.9594421386719,294.1499938964844,264.27105712890625,262.4522705078125,267.5370483398437,264.2787780761719,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758987627923,1.473937061291508e-08,0.0010758839780464,-0.0376478768885135,0.0,0.0,0.0,-0.0121197430416941,60.0,-19.04961585998535,-0.0,-7.892283093724475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0001009750412777,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001063311065081,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,7.853613351471722e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0001063316522049,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,0.0005043889977969,290.9594421386719,294.1499938964844,264.27105712890625,262.4522705078125,267.5370483398437,264.2787780761719,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758987627923,1.473937061291508e-08,0.0010758839780464,-0.0376478768885135,0.0,0.0,0.0,-0.0121197430416941,60.0,-19.04961585998535,-0.0,-7.892283093724475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001010376727208,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001063970630639,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,7.858484605094418e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633178710937,0.0,0.0,0.0001063976014847,291.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368408203125,0.0,0.0,0.0005047018639743,290.95733642578125,294.1499938964844,264.26837158203125,262.4500732421875,267.5058288574219,264.2762145996094,290.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765659390017,1.4817389981658381e-08,0.0010765511542558,-0.0378518924117088,0.0,0.0,0.0,-0.0121584208682179,60.0,-19.059125900268555,-0.0,-7.902074372623248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,0.0001010970590868,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001064596071955,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,7.863104110583663e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001064601456164,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,0.000504998548422,290.9552307128906,294.1499938964844,264.2657165527344,262.4479064941406,267.474853515625,264.27362060546875,290.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771986562758,1.48913752440194e-08,0.0010771837551146,-0.0380453541874885,0.0,0.0,0.0,-0.0121950982138514,60.0,-19.06806373596192,-0.0,-7.91136471889331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,0.0001012035572784,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0001065717588062,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,7.87138706073165e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001065722899511,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.0005055305664427,290.950927734375,294.1499938964844,264.2605285644531,262.4436950683594,267.4136047363281,264.26837158203125,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078333123587,1.502403357278581e-08,0.0010783181060105,-0.0383922345936298,0.0,0.0,0.0,-0.0122608626261353,60.0,-19.083812713623047,-0.0,-7.928036893645185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162536621094,0.0,0.0,0.0001012035572784,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0001065717588062,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,7.87138706073165e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001065722899511,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.0005055305664427,290.950927734375,294.1499938964844,264.2605285644531,262.4436950683594,267.4136047363281,264.26837158203125,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078333123587,1.502403357278581e-08,0.0010783181060105,-0.0383922345936298,0.0,0.0,0.0,-0.0122608626261353,60.0,-19.083812713623047,-0.0,-7.928036893645185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0001012932189041,291.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001066661861841,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.878361066104844e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001066667100531,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0005059784743934,290.946533203125,294.1499938964844,264.255615234375,262.439697265625,267.3533935546875,264.2632141113281,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792881948873,1.5135716679992584e-08,0.0010792730608955,-0.0386842563748359,0.0,0.0,0.0,-0.0123162288218736,60.0,-19.09629821777344,-0.0,-7.942085744616635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0001012932189041,291.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001066661861841,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.878361066104844e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001066667100531,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0005059784743934,290.946533203125,294.1499938964844,264.255615234375,262.439697265625,267.3533935546875,264.2632141113281,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792881948873,1.5135716679992584e-08,0.0010792730608955,-0.0386842563748359,0.0,0.0,0.0,-0.0123162288218736,60.0,-19.09629821777344,-0.0,-7.942085744616635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,0.0001013651199173,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.000106741899799,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,7.883952639531344e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.000106742416392,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0005063376156613,290.9420471191406,294.1499938964844,264.2510681152344,262.4360656738281,267.2941589355469,264.2582092285156,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800539748743,1.5225266380980432e-08,0.0010800387244671,-0.0389183945953846,0.0,0.0,0.0,-0.0123606221750378,60.0,-19.10527229309082,-0.0,-7.953359926204939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,0.0001013651199173,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.000106741899799,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,7.883952639531344e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.000106742416392,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,0.0005063376156613,290.9420471191406,294.1499938964844,264.2510681152344,262.4360656738281,267.2941589355469,264.2582092285156,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800539748743,1.5225266380980432e-08,0.0010800387244671,-0.0389183945953846,0.0,0.0,0.0,-0.0123606221750378,60.0,-19.10527229309082,-0.0,-7.953359926204939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001014188019325,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001067984412657,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,7.888128311606124e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.0001067989505827,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0005066058365628,290.9374694824219,294.1499938964844,264.2470397949219,262.432861328125,267.2359313964844,264.2535705566406,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806258069351,1.5292124899701776e-08,0.0010806104401126,-0.0390932038426399,0.0,0.0,0.0,-0.0123937670141458,60.0,-19.11050605773925,-0.0,-7.96178269979464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001014188019325,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001067984412657,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,7.888128311606124e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.0001067989505827,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0005066058365628,290.9374694824219,294.1499938964844,264.2470397949219,262.432861328125,267.2359313964844,264.2535705566406,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806258069351,1.5292124899701776e-08,0.0010806104401126,-0.0390932038426399,0.0,0.0,0.0,-0.0123937670141458,60.0,-19.11050605773925,-0.0,-7.96178269979464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,0.0001014388471958,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001068195488187,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,7.889687549322844e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001068200581357,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0005067059537395,290.9351501464844,294.1499938964844,264.2452697753906,262.4314880371094,267.2072448730469,264.2514343261719,290.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108083919622,1.5317082713295352e-08,0.0010808239458128,-0.0391584560275077,0.0,0.0,0.0,-0.0124061396345496,60.0,-19.111621856689453,-0.0,-7.964927561943115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001014543813653,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001068359124474,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,7.890895358286798e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,0.0001068364217644,291.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0005067836027592,290.93280029296875,294.1499938964844,264.2436828613281,262.4302673339844,267.1788024902344,264.2494201660156,290.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810046223923,1.53364219102059e-08,0.0010809892555698,-0.0392090193927288,0.0,0.0,0.0,-0.0124157276004552,60.0,-19.111751556396484,-0.0,-7.967365434069509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001014731024042,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001068556302925,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,7.892351277405396e-05,290.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,0.0001068561250576,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0005068770842626,290.92803955078125,294.1499938964844,264.2411193847656,262.4283447265625,267.1226501464844,264.2458801269531,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203809008,1.5359709948370437e-08,0.0010811884421855,-0.0392699055373668,0.0,0.0,0.0,-0.0124272722750902,60.0,-19.10931205749512,-0.0,-7.970300686110934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001014731024042,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001068556302925,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,7.892351277405396e-05,290.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,0.0001068561250576,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0005068770842626,290.92803955078125,294.1499938964844,264.2411193847656,262.4283447265625,267.1226501464844,264.2458801269531,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203809008,1.5359709948370437e-08,0.0010811884421855,-0.0392699055373668,0.0,0.0,0.0,-0.0124272722750902,60.0,-19.10931205749512,-0.0,-7.970300686110934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.000101476580312,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001068592973751,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,7.892621943028644e-05,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0001068597921403,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0005068944883532,290.9232177734375,294.1499938964844,264.239501953125,262.4272155761719,267.0674743652344,264.2430419921875,290.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081240712665,1.5364012284635464e-08,0.0010812253458425,-0.0392811521887779,0.0,0.0,0.0,-0.012429405003786,60.0,-19.10318756103516,-0.0,-7.970843540761052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.000101476580312,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001068592973751,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,7.892621943028644e-05,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0001068597921403,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0005068944883532,290.9232177734375,294.1499938964844,264.239501953125,262.4272155761719,267.0674743652344,264.2430419921875,290.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081240712665,1.5364012284635464e-08,0.0010812253458425,-0.0392811521887779,0.0,0.0,0.0,-0.012429405003786,60.0,-19.10318756103516,-0.0,-7.970843540761052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001014677691273,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001068500278051,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,7.891937275417149e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001068505152943,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98095703125,0.0,0.0,0.0005068505415692,290.91827392578125,294.1499938964844,264.2389221191406,262.4269714355469,267.01336669921875,264.2410888671875,290.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811465326696,1.5352998872231183e-08,0.0010811311658471,-0.0392523631453514,0.0,0.0,0.0,-0.0124239455908536,60.0,-19.093650817871094,-0.0,-7.969455140255377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001014677691273,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001068500278051,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,7.891937275417149e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001068505152943,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98095703125,0.0,0.0,0.0005068505415692,290.91827392578125,294.1499938964844,264.2389221191406,262.4269714355469,267.01336669921875,264.2410888671875,290.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811465326696,1.5352998872231183e-08,0.0010811311658471,-0.0392523631453514,0.0,0.0,0.0,-0.0124239455908536,60.0,-19.093650817871094,-0.0,-7.969455140255377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001014504159684,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001068317578756,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.890586857683957e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001068322380888,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005067638703621,290.91326904296875,294.1499938964844,264.23956298828125,262.4277648925781,266.9602966308594,264.2401428222656,290.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809613158926,1.5331339753288376e-08,0.0010809459490701,-0.0391957312822341,0.0,0.0,0.0,-0.0124132083728909,60.0,-19.081281661987305,-0.0,-7.966724524521852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001014504159684,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001068317578756,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.890586857683957e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001068322380888,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005067638703621,290.91326904296875,294.1499938964844,264.23956298828125,262.4277648925781,266.9602966308594,264.2401428222656,290.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809613158926,1.5331339753288376e-08,0.0010809459490701,-0.0391957312822341,0.0,0.0,0.0,-0.0124132083728909,60.0,-19.081281661987305,-0.0,-7.966724524521852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.000101439844002,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001068206256604,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.889764674473554e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,0.0001068211058736,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,0.0005067110760137,290.9107360839844,294.1499938964844,264.2403564453125,262.4285888671875,266.9341735839844,264.2401123046875,290.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808485094457,1.5318152080112668e-08,0.0010808332590386,-0.0391612537205219,0.0,0.0,0.0,-0.0124066714197397,60.0,-19.07422065734864,-0.0,-7.965062565062908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001014287336147,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001068089331965,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,7.888900290708989e-05,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36102294921875,0.0,0.0,0.0001068093988578,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454650878906,0.0,0.0,0.0005066556041128,290.9081726074219,294.1499938964844,264.24151611328125,262.4296875,266.9082946777344,264.2403869628906,290.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807299986481,1.5304291167694828e-08,0.001080714748241,-0.0391250140964984,0.0,0.0,0.0,-0.0123997991904616,60.0,-19.06669235229492,-0.0,-7.963315340475674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.000101406541944,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001067855700966,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,7.887174433562905e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001067860357579,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0005065447767265,290.9029846191406,294.1499938964844,264.2449645996094,262.432861328125,266.8573608398437,264.2418518066406,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804933262988,1.5276608422709614e-08,0.0010804780758917,-0.0390526317059993,0.0,0.0,0.0,-0.0123860761523246,60.0,-19.050642013549805,-0.0,-7.959827286185829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
