time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683880,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.000101406541944,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001067855700966,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,7.887174433562905e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001067860357579,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0005065447767265,290.9029846191406,294.1499938964844,264.2449645996094,262.432861328125,266.8573608398437,264.2418518066406,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804933262988,1.5276608422709614e-08,0.0010804780758917,-0.0390526317059993,0.0,0.0,0.0,-0.0123860761523246,60.0,-19.050642013549805,-0.0,-7.959827286185829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,0.0001013855144265,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0001067634293576,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.885539525886998e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001067638877429,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0005064397701062,290.8977355957031,294.1499938964844,264.25,262.4373779296875,266.8074951171875,264.2447509765625,290.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802689939737,1.525037696126219e-08,0.0010802537435665,-0.0389840491116046,0.0,0.0,0.0,-0.0123730720952153,60.0,-19.033496856689453,-0.0,-7.956522551921807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,0.0001013855144265,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0001067634293576,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,7.885539525886998e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001067638877429,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0005064397701062,290.8977355957031,294.1499938964844,264.25,262.4373779296875,266.8074951171875,264.2447509765625,290.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802689939737,1.525037696126219e-08,0.0010802537435665,-0.0389840491116046,0.0,0.0,0.0,-0.0123730720952153,60.0,-19.033496856689453,-0.0,-7.956522551921807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0001013728251564,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001067500706994,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,7.884552178438753e-05,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001067505290848,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,0.0005063763819634,290.8923645019531,294.1499938964844,264.2574462890625,262.44403076171875,266.7587280273437,264.24932861328125,290.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801334865391,1.5234535410968423e-08,0.0010801182361319,-0.0389426313340663,0.0,0.0,0.0,-0.0123652182519435,60.0,-19.015670776367188,-0.0,-7.954527347919793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0001013728251564,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001067500706994,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,7.884552178438753e-05,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001067505290848,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,0.0005063763819634,290.8923645019531,294.1499938964844,264.2574462890625,262.44403076171875,266.7587280273437,264.24932861328125,290.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801334865391,1.5234535410968423e-08,0.0010801182361319,-0.0389426313340663,0.0,0.0,0.0,-0.0123652182519435,60.0,-19.015670776367188,-0.0,-7.954527347919793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001013711371342,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001067483026417,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,7.884421211201698e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001067487537511,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0005063680000603,290.8869323730469,294.1499938964844,264.26788330078125,262.45330810546875,266.7110900878906,264.2561950683594,289.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801152093335,1.5232403782761142e-08,0.0010800999589264,-0.0389370582997798,0.0,0.0,0.0,-0.0123641612008214,60.0,-18.99775123596192,-0.0,-7.954258762765677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001013711371342,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001067483026417,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,7.884421211201698e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0001067487537511,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0005063680000603,290.8869323730469,294.1499938964844,264.26788330078125,262.45330810546875,266.7110900878906,264.2561950683594,289.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801152093335,1.5232403782761142e-08,0.0010800999589264,-0.0389370582997798,0.0,0.0,0.0,-0.0123641612008214,60.0,-18.99775123596192,-0.0,-7.954258762765677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001013735673041,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001067508637788,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,7.884609658503905e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,0.0001067513076122,291.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0005063801072537,290.8841857910156,294.1499938964844,264.274169921875,262.4588928222656,266.6877136230469,264.2606506347656,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801409371197,1.5235409378533404e-08,0.0010801256867125,-0.0389449186623096,0.0,0.0,0.0,-0.0123656522482633,60.0,-18.98865127563477,-0.0,-7.954637482043837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0001013778164633,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001067553457687,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,7.88494071457535e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001067557823262,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,0.0005064014112576,290.88140869140625,294.1499938964844,264.2810974121094,262.4650573730469,266.6646423339844,264.2657470703125,289.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801861062645,1.5240695816487463e-08,0.0010801708558574,-0.0389587394893169,0.0,0.0,0.0,-0.0123682720586657,60.0,-18.97944068908692,-0.0,-7.955303260587243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.0001013918517855,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001067701305146,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,7.886032835813239e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.000106770567072,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0005064714932814,290.8758239746094,294.1499938964844,264.2968139648437,262.47906494140625,266.619384765625,264.2777099609375,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803353507071,1.5258153851505085e-08,0.0010803201003,-0.0390043854713439,0.0,0.0,0.0,-0.0123769268393516,60.0,-18.96069526672364,-0.0,-7.95750239035442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.0001013918517855,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001067701305146,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,7.886032835813239e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.000106770567072,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.0005064714932814,290.8758239746094,294.1499938964844,264.2968139648437,262.47906494140625,266.619384765625,264.2777099609375,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803353507071,1.5258153851505085e-08,0.0010803201003,-0.0390043854713439,0.0,0.0,0.0,-0.0123769268393516,60.0,-18.96069526672364,-0.0,-7.95750239035442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001014127847156,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001067921693902,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,7.88765973993577e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0001067925986717,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.000506576092448,290.8701171875,294.1499938964844,264.3148803710937,262.4951171875,266.5752868652344,264.292236328125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805580532178,1.5284198795484372e-08,0.0010805428028106,-0.0390724800527095,0.0,0.0,0.0,-0.0123898386955261,60.0,-18.94148063659668,-0.0,-7.960783676708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001014127847156,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001067921693902,290.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,7.88765973993577e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0001067925986717,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,0.000506576092448,290.8701171875,294.1499938964844,264.3148803710937,262.4951171875,266.5752868652344,264.292236328125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805580532178,1.5284198795484372e-08,0.0010805428028106,-0.0390724800527095,0.0,0.0,0.0,-0.0123898386955261,60.0,-18.94148063659668,-0.0,-7.960783676708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001014397057588,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.000106820531073,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,7.889754488132894e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.0001068209530785,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,0.0005067106103524,290.8643493652344,294.1499938964844,264.3349914550781,262.5130310058594,266.53240966796875,264.30908203125,289.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808446677401,1.5317718649043854e-08,0.001080829417333,-0.0391601175069808,0.0,0.0,0.0,-0.0124064553529024,60.0,-18.92184066772461,-0.0,-7.965007853272257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001014397057588,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.000106820531073,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,7.889754488132894e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.0001068209530785,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,0.0005067106103524,290.8643493652344,294.1499938964844,264.3349914550781,262.5130310058594,266.53240966796875,264.30908203125,289.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808446677401,1.5317718649043854e-08,0.001080829417333,-0.0391601175069808,0.0,0.0,0.0,-0.0124064553529024,60.0,-18.92184066772461,-0.0,-7.965007853272257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0001014720546663,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001068545971065,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,7.892270514275879e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001068550118361,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0005068721948191,290.8584899902344,294.1499938964844,264.3569641113281,262.5325622558594,266.4907531738281,264.3280944824219,289.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811891406774,1.5357995764020416e-08,0.0010811737738549,-0.0392654240131378,0.0,0.0,0.0,-0.0124264219775795,60.0,-18.901811599731445,-0.0,-7.97008468111926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,0.0001014720546663,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001068545971065,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,7.892270514275879e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001068550118361,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0005068721948191,290.8584899902344,294.1499938964844,264.3569641113281,262.5325622558594,266.4907531738281,264.3280944824219,289.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811891406774,1.5357995764020416e-08,0.0010811737738549,-0.0392654240131378,0.0,0.0,0.0,-0.0124264219775795,60.0,-18.901811599731445,-0.0,-7.97008468111926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,0.000101490128145,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001068736310116,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,7.893676229286939e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0001068740457412,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,0.0005069624749012,290.85552978515625,294.1499938964844,264.3685607910156,262.5429077148437,266.47039794921875,264.3383483886719,289.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813815752044,1.5380500428818777e-08,0.0010813660919666,-0.039324264973402,0.0,0.0,0.0,-0.0124375792220234,60.0,-18.891658782958984,-0.0,-7.972922588805886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001015092202578,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0001068937417585,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,7.895161252235994e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0001068941564881,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0005070578772574,290.8525390625,294.1499938964844,264.38055419921875,262.5535583496094,266.4503479003906,264.3490600585937,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815848363563,1.5404278741470992e-08,0.0010815694695338,-0.0393864326179027,0.0,0.0,0.0,-0.0124493660405278,60.0,-18.88143348693848,-0.0,-7.975921079150795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.0001015506641124,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001069373829523,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,7.898384501459077e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001069377904059,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0005072649219073,290.8465270996094,294.1499938964844,264.4055480957031,262.5757751464844,266.4111328125,264.3717041015625,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820261668413,1.5455885460369245e-08,0.0010820106836035,-0.0395213514566421,0.0,0.0,0.0,-0.0124749494716525,60.0,-18.860774993896484,-0.0,-7.982431071695829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.0001015506641124,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001069373829523,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,7.898384501459077e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001069377904059,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0005072649219073,290.8465270996094,294.1499938964844,264.4055480957031,262.5757751464844,266.4111328125,264.3717041015625,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820261668413,1.5455885460369245e-08,0.0010820106836035,-0.0395213514566421,0.0,0.0,0.0,-0.0124749494716525,60.0,-18.860774993896484,-0.0,-7.982431071695829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001015959060168,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001069850331987,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,7.901903154561296e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001069854406523,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0005074909422546,290.84039306640625,294.1499938964844,264.43170166015625,262.5990600585937,266.3731384277344,264.3959350585937,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825080098584,1.55122350520287e-08,0.0010824925266206,-0.0396686717867851,0.0,0.0,0.0,-0.012502884492278,60.0,-18.83988380432129,-0.0,-7.989542183395315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001015959060168,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001069850331987,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,7.901903154561296e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001069854406523,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0005074909422546,290.84039306640625,294.1499938964844,264.43170166015625,262.5990600585937,266.3731384277344,264.3959350585937,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825080098584,1.55122350520287e-08,0.0010824925266206,-0.0396686717867851,0.0,0.0,0.0,-0.012502884492278,60.0,-18.83988380432129,-0.0,-7.989542183395315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001016443275148,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001070360303856,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,7.905669190222397e-05,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.0001070364232873,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0005077328532934,290.834228515625,294.1499938964844,264.45880126953125,262.6231384277344,266.3363647460937,264.42138671875,289.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830236133188,1.557253703765582e-08,0.0010830081300809,-0.039826326072216,0.0,0.0,0.0,-0.0125327790156006,60.0,-18.8188419342041,-0.0,-7.997155648808987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001016443275148,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001070360303856,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,7.905669190222397e-05,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.0001070364232873,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0005077328532934,290.834228515625,294.1499938964844,264.45880126953125,262.6231384277344,266.3363647460937,264.42138671875,289.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830236133188,1.557253703765582e-08,0.0010830081300809,-0.039826326072216,0.0,0.0,0.0,-0.0125327790156006,60.0,-18.8188419342041,-0.0,-7.997155648808987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001016956666717,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001070900980266,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,7.909662235761061e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001070904909283,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0005079893162474,290.82794189453125,294.1499938964844,264.4866027832031,262.6478881835937,266.3008117675781,264.4479675292969,289.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835704160854,1.563648055480371e-08,0.0010835548164322,-0.0399934910237789,0.0,0.0,0.0,-0.0125644775107502,60.0,-18.797718048095703,-0.0,-8.005233098629105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0001016956666717,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001070900980266,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,7.909662235761061e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001070904909283,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0005079893162474,290.82794189453125,294.1499938964844,264.4866027832031,262.6478881835937,266.3008117675781,264.4479675292969,289.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835704160854,1.563648055480371e-08,0.0010835548164322,-0.0399934910237789,0.0,0.0,0.0,-0.0125644775107502,60.0,-18.797718048095703,-0.0,-8.005233098629105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0001017222020891,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001071180449798,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,7.911726424936205e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001071184306056,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0005081218550913,290.82476806640625,294.1499938964844,264.5007019042969,262.6604309082031,266.28350830078125,264.4615783691406,289.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838530724868,1.5669531450157592e-08,0.0010838373564183,-0.0400798991322517,0.0,0.0,0.0,-0.0125808622688055,60.0,-18.787153244018555,-0.0,-8.009409668829903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001017493195831,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001071465958375,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,7.913835725048557e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0001071469887392,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,0.0005082573625259,290.8215637207031,294.1499938964844,264.5149230957031,262.67303466796875,266.2665100097656,264.4753723144531,289.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841418989002,1.5703305322745112e-08,0.0010841261828318,-0.0401681922376155,0.0,0.0,0.0,-0.0125976055860519,60.0,-18.77660179138184,-0.0,-8.01367860958635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001018049297272,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001072051600203,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,7.918160554254428e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001072055456461,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0005085351294837,290.81512451171875,294.1499938964844,264.54345703125,262.69842529296875,266.2333374023437,264.5033569335937,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847341036424,1.5772565475913325e-08,0.0010847183875739,-0.0403492525219917,0.0,0.0,0.0,-0.0126319406554102,60.0,-18.75557518005371,-0.0,-8.02243675934733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001018049297272,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001072051600203,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,7.918160554254428e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001072055456461,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0005085351294837,290.81512451171875,294.1499938964844,264.54345703125,262.69842529296875,266.2333374023437,264.5033569335937,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847341036424,1.5772565475913325e-08,0.0010847183875739,-0.0403492525219917,0.0,0.0,0.0,-0.0126319406554102,60.0,-18.75557518005371,-0.0,-8.02243675934733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001018621624098,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0001072654340532,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.922611985122785e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.000107265812403,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.0005088210455141,290.8086242675781,294.1499938964844,264.5720520019531,262.7238464355469,266.20135498046875,264.5317077636719,289.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853437706828,1.5843852452235296e-08,0.001085327938199,-0.0405356064438819,0.0,0.0,0.0,-0.0126672806218266,60.0,-18.734739303588867,-0.0,-8.03145638883507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001018621624098,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0001072654340532,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.922611985122785e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.000107265812403,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.0005088210455141,290.8086242675781,294.1499938964844,264.5720520019531,262.7238464355469,266.20135498046875,264.5317077636719,289.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853437706828,1.5843852452235296e-08,0.001085327938199,-0.0405356064438819,0.0,0.0,0.0,-0.0126672806218266,60.0,-18.734739303588867,-0.0,-8.03145638883507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0001019205810735,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001073269522748,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.927155820652843e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001073273233487,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0005091128405183,290.802001953125,294.1499938964844,264.6004638671875,262.74908447265625,266.1705322265625,264.5602111816406,289.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859658941626,1.5916615581090813e-08,0.0010859500616788,-0.0407258123159408,0.0,0.0,0.0,-0.012703351676464,60.0,-18.714183807373047,-0.0,-8.040667864861464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0001019205810735,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001073269522748,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.927155820652843e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001073273233487,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0005091128405183,290.802001953125,294.1499938964844,264.6004638671875,262.74908447265625,266.1705322265625,264.5602111816406,289.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859658941626,1.5916615581090813e-08,0.0010859500616788,-0.0407258123159408,0.0,0.0,0.0,-0.012703351676464,60.0,-18.714183807373047,-0.0,-8.040667864861464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0001019798655761,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0001073893945431,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,7.93176659499295e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.000107389758341,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0005094090593047,290.7953186035156,294.1499938964844,264.62841796875,262.77392578125,266.14080810546875,264.5885925292969,289.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865974472835,1.5990465840332035e-08,0.0010865814983844,-0.0409188605844974,0.0,0.0,0.0,-0.0127399619668722,60.0,-18.69401741027832,-0.0,-8.050022159977743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0001019798655761,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0001073893945431,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,7.93176659499295e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.000107389758341,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0005094090593047,290.7953186035156,294.1499938964844,264.62841796875,262.77392578125,266.14080810546875,264.5885925292969,289.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865974472835,1.5990465840332035e-08,0.0010865814983844,-0.0409188605844974,0.0,0.0,0.0,-0.0127399619668722,60.0,-18.69401741027832,-0.0,-8.050022159977743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0001020097261061,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001074208339559,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631652832031,0.0,0.0,7.934089080663398e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001074211977538,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.000509558187332,290.7919616699219,294.1499938964844,264.6421813964844,262.7861328125,266.1263732910156,264.6026916503906,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869154939427,1.602765209440804e-08,0.0010868994286283,-0.0410160683095455,0.0,0.0,0.0,-0.0127583974972367,60.0,-18.684112548828125,-0.0,-8.054734479401304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,0.0001020396666717,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001074523752322,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,7.936418114695698e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001074527317541,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,0.0005097077810205,290.7885437011719,294.1499938964844,264.6557312011719,262.7981872558594,266.1122131347656,264.6166381835937,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872344719246,1.6064955588035446e-08,0.0010872184066101,-0.0411135703325271,0.0,0.0,0.0,-0.0127768889069557,60.0,-18.67434310913086,-0.0,-8.059462430765053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
