time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686220,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0001020996642182,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001075155523722,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,7.941084186313674e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001075159088941,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0005100074922665,290.7817077636719,294.1499938964844,264.68218994140625,262.8216857910156,266.0846252441406,264.6441345214844,289.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878734756261,1.6139681591198496e-08,0.0010878572938963,-0.0413088984787464,0.0,0.0,0.0,-0.0128139341250061,60.0,-18.65526580810547,-0.0,-8.068938939231884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0001020996642182,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001075155523722,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,7.941084186313674e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001075159088941,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0005100074922665,290.7817077636719,294.1499938964844,264.68218994140625,262.8216857910156,266.0846252441406,264.6441345214844,289.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878734756261,1.6139681591198496e-08,0.0010878572938963,-0.0413088984787464,0.0,0.0,0.0,-0.0128139341250061,60.0,-18.65526580810547,-0.0,-8.068938939231884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001021595307975,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001075785985449,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,7.945740799186751e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001075789550668,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0005103065632283,290.7747802734375,294.1499938964844,264.70751953125,262.8441772460937,266.0580749511719,264.6708374023437,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088511198759,1.6214254827673358e-08,0.001088494900614,-0.0415038242936134,0.0,0.0,0.0,-0.0128509039059281,60.0,-18.63689613342285,-0.0,-8.078401947386737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001021595307975,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001075785985449,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,7.945740799186751e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001075789550668,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,0.0005103065632283,290.7747802734375,294.1499938964844,264.70751953125,262.8441772460937,266.0580749511719,264.6708374023437,289.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088511198759,1.6214254827673358e-08,0.001088494900614,-0.0415038242936134,0.0,0.0,0.0,-0.0128509039059281,60.0,-18.63689613342285,-0.0,-8.078401947386737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001022189680952,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0001076412008842,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,7.950363942654803e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001076415428542,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0005106034805066,290.76776123046875,294.1499938964844,264.73150634765625,262.8655090332031,266.0325012207031,264.6965026855469,289.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891442652791,1.628829160438272e-08,0.0010891279671341,-0.0416973419487476,0.0,0.0,0.0,-0.0128876063972711,60.0,-18.61934471130371,-0.0,-8.087801717238109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001022189680952,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0001076412008842,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,7.950363942654803e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001076415428542,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0005106034805066,290.76776123046875,294.1499938964844,264.73150634765625,262.8655090332031,266.0325012207031,264.6965026855469,289.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891442652791,1.628829160438272e-08,0.0010891279671341,-0.0416973419487476,0.0,0.0,0.0,-0.0128876063972711,60.0,-18.61934471130371,-0.0,-8.087801717238109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,0.0001022776777972,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.000107703024696,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,7.954930333653465e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001077033666661,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.00051089678891,290.7606811523437,294.1499938964844,264.75396728515625,262.88543701171875,266.0078125,264.7209167480469,289.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897695319727,1.636141888639031e-08,0.0010897532338276,-0.0418884716928005,0.0,0.0,0.0,-0.012923858128488,60.0,-18.602724075317383,-0.0,-8.097091352965435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,0.0001022776777972,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.000107703024696,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,7.954930333653465e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001077033666661,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,0.00051089678891,290.7606811523437,294.1499938964844,264.75396728515625,262.88543701171875,266.0078125,264.7209167480469,289.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897695319727,1.636141888639031e-08,0.0010897532338276,-0.0418884716928005,0.0,0.0,0.0,-0.012923858128488,60.0,-18.602724075317383,-0.0,-8.097091352965435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,0.0001023066870402,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,0.0001077335691661,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,7.957185880513862e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001077339111361,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.000511041667778,290.7571105957031,294.1499938964844,264.7645263671875,262.8948059082031,265.9958190917969,264.73260498046875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900784982368,1.6397549984503712e-08,0.0010900622000917,-0.0419829078018665,0.0,0.0,0.0,-0.0129417702555656,60.0,-18.59479522705078,-0.0,-8.101683590666654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001023353688651,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001077637789421,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,7.95941668911837e-05,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001077641136362,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.0005111849750392,290.7535095214844,294.1499938964844,264.77459716796875,262.9037780761719,265.9840087890625,264.7438659667969,289.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903840884566,1.643327607325773e-08,0.0010903675574809,-0.0420762822031974,0.0,0.0,0.0,-0.0129594812169671,60.0,-18.58715438842773,-0.0,-8.106225379833631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.000102391692053,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0001078230925486,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,7.96379754319787e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001078234272426,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0005114662926644,290.74627685546875,294.1499938964844,264.7932434082031,262.9203186035156,265.9610290527344,264.7650451660156,289.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109098397661,1.6503431510273003e-08,0.0010909674456343,-0.0422596409916877,0.0,0.0,0.0,-0.0129942595958709,60.0,-18.5727767944336,-0.0,-8.115147664966571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.000102391692053,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0001078230925486,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,7.96379754319787e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001078234272426,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0005114662926644,290.74627685546875,294.1499938964844,264.7932434082031,262.9203186035156,265.9610290527344,264.7650451660156,289.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109098397661,1.6503431510273003e-08,0.0010909674456343,-0.0422596409916877,0.0,0.0,0.0,-0.0129942595958709,60.0,-18.5727767944336,-0.0,-8.115147664966571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,0.0001024464654619,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001078807763406,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,7.968057616380975e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001078811037587,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0005117399268783,290.73895263671875,294.1499938964844,264.80963134765625,262.93487548828125,265.9387512207031,264.7843322753906,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091567450203,1.6571659600117528e-08,0.0010915508028119,-0.0424379557371139,0.0,0.0,0.0,-0.0130280833691358,60.0,-18.559646606445312,-0.0,-8.123829786654826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,0.0001024464654619,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001078807763406,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,7.968057616380975e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001078811037587,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,0.0005117399268783,290.73895263671875,294.1499938964844,264.80963134765625,262.93487548828125,265.9387512207031,264.7843322753906,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091567450203,1.6571659600117528e-08,0.0010915508028119,-0.0424379557371139,0.0,0.0,0.0,-0.0130280833691358,60.0,-18.559646606445312,-0.0,-8.123829786654826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001024992452585,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001079363573808,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,7.972163439262658e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001079366847989,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,0.0005120036075823,290.7315368652344,294.1499938964844,264.8235778808594,262.9472351074219,265.917236328125,264.8013610839844,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921296197921,1.663740079038689e-08,0.001092112972401,-0.0426097735762596,0.0,0.0,0.0,-0.0130606740713119,60.0,-18.547992706298828,-0.0,-8.132199269539343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0001024992452585,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001079363573808,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,7.972163439262658e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001079366847989,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,0.0005120036075823,290.7315368652344,294.1499938964844,264.8235778808594,262.9472351074219,265.917236328125,264.8013610839844,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921296197921,1.663740079038689e-08,0.001092112972401,-0.0426097735762596,0.0,0.0,0.0,-0.0130606740713119,60.0,-18.547992706298828,-0.0,-8.132199269539343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001025499441311,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001079897556337,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,7.976106280693784e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001079900757758,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,0.0005122568691149,290.7240905761719,294.1499938964844,264.83477783203125,262.9571838378906,265.89630126953125,264.8160705566406,289.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109266967047,1.670055205238441e-08,0.0010926529066637,-0.042774811387062,0.0,0.0,0.0,-0.0130919804796576,60.0,-18.53778648376465,-0.0,-8.140243323850883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001025499441311,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001079897556337,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,7.976106280693784e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001079900757758,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,0.0005122568691149,290.7240905761719,294.1499938964844,264.83477783203125,262.9571838378906,265.89630126953125,264.8160705566406,289.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109266967047,1.670055205238441e-08,0.0010926529066637,-0.042774811387062,0.0,0.0,0.0,-0.0130919804796576,60.0,-18.53778648376465,-0.0,-8.140243323850883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001025743258651,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001080154252122,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,7.97800239524804e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001080157453543,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,0.0005123786977492,290.7203063964844,294.1499938964844,264.8393249511719,262.9612121582031,265.8860778808594,264.8223876953125,289.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929292766377,1.6730918872553957e-08,0.0010929125128313,-0.0428541712462902,0.0,0.0,0.0,-0.0131070343777537,60.0,-18.53334045410156,-0.0,-8.144112939589834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001025980818667,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001080404399544,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,7.979850488482043e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001080407600966,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,0.0005124973249621,290.7165222167969,294.1499938964844,264.84307861328125,262.9645690917969,265.8759765625,264.8280334472656,289.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093182247132,1.6760504095714168e-08,0.0010931654833257,-0.0429314896464347,0.0,0.0,0.0,-0.0131217008456587,60.0,-18.5293083190918,-0.0,-8.14788378988851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0001026433674269,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001080881338566,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,7.983372051967308e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001080884467228,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0005127235781401,290.7089233398437,294.1499938964844,264.8482360839844,262.9691162109375,265.85614013671875,264.8371276855469,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936646722257,1.6816908754435644e-08,0.001093647792004,-0.0430788919329643,0.0,0.0,0.0,-0.013149662874639,60.0,-18.52260398864746,-0.0,-8.155075192917138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0001026433674269,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001080881338566,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,7.983372051967308e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001080884467228,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0005127235781401,290.7089233398437,294.1499938964844,264.8482360839844,262.9691162109375,265.85614013671875,264.8371276855469,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936646722257,1.6816908754435644e-08,0.001093647792004,-0.0430788919329643,0.0,0.0,0.0,-0.013149662874639,60.0,-18.52260398864746,-0.0,-8.155075192917138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001026854661176,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001081324735423,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.986646960489452e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001081327791325,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.000512933882419,290.70123291015625,294.1499938964844,264.8500061035156,262.970703125,265.8367004394531,264.84326171875,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109411298763,1.686934325562106e-08,0.0010940961074084,-0.0432159155607223,0.0,0.0,0.0,-0.0131756570190191,60.0,-18.517688751220703,-0.0,-8.161763531688848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001026854661176,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001081324735423,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.986646960489452e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001081327791325,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.000512933882419,290.70123291015625,294.1499938964844,264.8500061035156,262.970703125,265.8367004394531,264.84326171875,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109411298763,1.686934325562106e-08,0.0010940961074084,-0.0432159155607223,0.0,0.0,0.0,-0.0131756570190191,60.0,-18.517688751220703,-0.0,-8.161763531688848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001027142279781,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001081627633539,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,7.988883589860052e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001081630689441,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0005130775389261,290.6934509277344,294.1499938964844,264.8480529785156,262.9689636230469,265.817626953125,264.8461303710937,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944192763417,1.6905158162217052e-08,0.0010944023961201,-0.0433095097541809,0.0,0.0,0.0,-0.0131934117525815,60.0,-18.51402473449707,-0.0,-8.166333032022521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001027142279781,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001081627633539,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,7.988883589860052e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001081630689441,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0005130775389261,290.6934509277344,294.1499938964844,264.8480529785156,262.9689636230469,265.817626953125,264.8461303710937,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944192763417,1.6905158162217052e-08,0.0010944023961201,-0.0433095097541809,0.0,0.0,0.0,-0.0131934117525815,60.0,-18.51402473449707,-0.0,-8.166333032022521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0001027211692417,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001081700756913,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,7.989423465915024e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001081703740055,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.000513112230692,290.6856384277344,294.1499938964844,264.84234619140625,262.9638977050781,265.7987976074219,264.8453674316406,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944932000711,1.6913784151029176e-08,0.0010944762034341,-0.0433320514857769,0.0,0.0,0.0,-0.0131976883858442,60.0,-18.50993537902832,-0.0,-8.16743437326295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0001027211692417,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001081700756913,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,7.989423465915024e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001081703740055,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,0.000513112230692,290.6856384277344,294.1499938964844,264.84234619140625,262.9638977050781,265.7987976074219,264.8453674316406,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944932000711,1.6913784151029176e-08,0.0010944762034341,-0.0433320514857769,0.0,0.0,0.0,-0.0131976883858442,60.0,-18.50993537902832,-0.0,-8.16743437326295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001027165999403,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001081652735592,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,7.989068399183452e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001081655718735,291.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0005130894714966,290.68170166015625,294.1499938964844,264.83819580078125,262.960205078125,265.7894897460937,264.8434753417969,289.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944445384666,1.6908089151002066e-08,0.0010944275418296,-0.0433171689510345,0.0,0.0,0.0,-0.0131948655471205,60.0,-18.50747871398925,-0.0,-8.166707488044268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.000102707381302,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001081555674318,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,7.988351717358455e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0001081558584701,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.0005130434292368,290.677734375,294.1499938964844,264.83319091796875,262.9557800292969,265.7802124023437,264.8407897949219,289.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094346283935,1.689659079318062e-08,0.001094329287298,-0.0432871207594871,0.0,0.0,0.0,-0.0131891658529639,60.0,-18.504783630371094,-0.0,-8.165240217294922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001026750396704,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001081215086742,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,7.98583569121547e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001081217997125,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0005128819029778,290.6697692871094,294.1499938964844,264.8208312988281,262.94482421875,265.76177978515625,264.8329467773437,289.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940014617517,1.6856265716569396e-08,0.00109398458153,-0.0431817434728145,0.0,0.0,0.0,-0.0131691750138998,60.0,-18.498680114746094,-0.0,-8.160095177345283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001026750396704,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001081215086742,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,7.98583569121547e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001081217997125,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0005128819029778,290.6697692871094,294.1499938964844,264.8208312988281,262.94482421875,265.76177978515625,264.8329467773437,289.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940014617517,1.6856265716569396e-08,0.00109398458153,-0.0431817434728145,0.0,0.0,0.0,-0.0131691750138998,60.0,-18.498680114746094,-0.0,-8.160095177345283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001026253594318,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001080691945389,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.981972157722339e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001080694855772,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0005126337637193,290.6617431640625,294.1499938964844,264.8055419921875,262.9312438964844,265.7434387207031,264.82177734375,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093472004868,1.6794345469861582e-08,0.0010934552410617,-0.0430199280381202,0.0,0.0,0.0,-0.013138479553163,60.0,-18.491628646850582,-0.0,-8.152198205380048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001026253594318,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001080691945389,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.981972157722339e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001080694855772,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0005126337637193,290.6617431640625,294.1499938964844,264.8055419921875,262.9312438964844,265.7434387207031,264.82177734375,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093472004868,1.6794345469861582e-08,0.0010934552410617,-0.0430199280381202,0.0,0.0,0.0,-0.013138479553163,60.0,-18.491628646850582,-0.0,-8.152198205380048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001025609017233,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001080013244063,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.976958295330405e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001080016081687,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0005123117589391,290.6536560058594,294.1499938964844,264.78759765625,262.9153137207031,265.7251281738281,264.807861328125,289.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927850380539,1.6714007955442867e-08,0.0010927682742476,-0.0428099781274795,0.0,0.0,0.0,-0.0130986524745821,60.0,-18.48380470275879,-0.0,-8.141957863472271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001025609017233,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001080013244063,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.976958295330405e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001080016081687,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0005123117589391,290.6536560058594,294.1499938964844,264.78759765625,262.9153137207031,265.7251281738281,264.807861328125,289.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927850380539,1.6714007955442867e-08,0.0010927682742476,-0.0428099781274795,0.0,0.0,0.0,-0.0130986524745821,60.0,-18.48380470275879,-0.0,-8.141957863472271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001024822340696,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001079184876289,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.970839942572638e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001079187713912,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.000511918857228,290.6455078125,294.1499938964844,264.7672424316406,262.897216796875,265.706787109375,264.7910461425781,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919467313215,1.6615969045119527e-08,0.0010919300839304,-0.0425537601113319,0.0,0.0,0.0,-0.0130500514060258,60.0,-18.475202560424805,-0.0,-8.129470074891287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001024822340696,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001079184876289,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.970839942572638e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001079187713912,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.000511918857228,290.6455078125,294.1499938964844,264.7672424316406,262.897216796875,265.706787109375,264.7910461425781,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919467313215,1.6615969045119527e-08,0.0010919300839304,-0.0425537601113319,0.0,0.0,0.0,-0.0130500514060258,60.0,-18.475202560424805,-0.0,-8.129470074891287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001024385055643,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001078724380931,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.967438432388008e-05,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001078727145795,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,0.0005117004038766,290.64141845703125,294.1499938964844,264.7562561035156,262.887451171875,265.6976013183594,264.7817687988281,289.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914807207882,1.6561468640929892e-08,0.0010914641898125,-0.0424113199114799,0.0,0.0,0.0,-0.0130230328068137,60.0,-18.470666885375977,-0.0,-8.122532335619327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
