time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688560,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001023916702251,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001078231143765,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,7.963796088006347e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001078233908629,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0005114664672873,290.6372985839844,294.1499938964844,264.7447509765625,262.87725830078125,265.6884155273437,264.7718505859375,289.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909816483035,1.6503097555187196e-08,0.0010909651173278,-0.0422587692737579,0.0,0.0,0.0,-0.0129940966144204,60.0,-18.465972900390625,-0.0,-8.115105032402425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001022907672449,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001077168635674,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.955948240123689e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001077171400538,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0005109624471515,290.6290283203125,294.1499938964844,264.72039794921875,262.8556213378906,265.6699523925781,264.7506408691406,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899063199758,1.637735280723973e-08,0.0010898900218307,-0.0419301204383373,0.0,0.0,0.0,-0.0129317604005336,60.0,-18.45620918273925,-0.0,-8.099116399762354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001022907672449,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001077168635674,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.955948240123689e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001077171400538,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0005109624471515,290.6290283203125,294.1499938964844,264.72039794921875,262.8556213378906,265.6699523925781,264.7506408691406,289.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899063199758,1.637735280723973e-08,0.0010898900218307,-0.0419301204383373,0.0,0.0,0.0,-0.0129317604005336,60.0,-18.45620918273925,-0.0,-8.099116399762354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001021803254843,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001076005719369,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.947358244564384e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0001076008338714,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,0.0005104107549414,290.6207275390625,294.1499938964844,264.6944580078125,262.83258056640625,265.6513671875,264.72735595703125,289.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887294774875,1.6239722455679842e-08,0.0010887131793424,-0.0415703915059566,0.0,0.0,0.0,-0.0128635317087173,60.0,-18.445899963378903,-0.0,-8.081634916834447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001021803254843,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001076005719369,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.947358244564384e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0001076008338714,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,0.0005104107549414,290.6207275390625,294.1499938964844,264.6944580078125,262.83258056640625,265.6513671875,264.72735595703125,289.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887294774875,1.6239722455679842e-08,0.0010887131793424,-0.0415703915059566,0.0,0.0,0.0,-0.0128635317087173,60.0,-18.445899963378903,-0.0,-8.081634916834447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001020627314574,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001074767424142,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.938212365843356e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001074770043487,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0005098233814351,290.61236572265625,294.1499938964844,264.6671447753906,262.808349609375,265.6326599121094,264.7026062011719,289.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874763829633,1.6093183674570355e-08,0.0010874603176489,-0.0411873571574687,0.0,0.0,0.0,-0.0127908857539296,60.0,-18.435199737548828,-0.0,-8.063042145067811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001020627314574,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001074767424142,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.938212365843356e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001074770043487,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0005098233814351,290.61236572265625,294.1499938964844,264.6671447753906,262.808349609375,265.6326599121094,264.7026062011719,289.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874763829633,1.6093183674570355e-08,0.0010874603176489,-0.0411873571574687,0.0,0.0,0.0,-0.0127908857539296,60.0,-18.435199737548828,-0.0,-8.063042145067811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001019387782434,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001073462117346,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.928570994408801e-05,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001073464736691,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0005092042265459,290.6039428710937,294.1499938964844,264.6387939453125,262.7831420898437,265.6138000488281,264.6763916015625,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861555347219,1.5938715236529788e-08,0.0010861395858228,-0.0407835841178894,0.0,0.0,0.0,-0.0127143105491995,60.0,-18.42411231994629,-0.0,-8.043465982154886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001019387782434,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001073462117346,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.928570994408801e-05,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001073464736691,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0005092042265459,290.6039428710937,294.1499938964844,264.6387939453125,262.7831420898437,265.6138000488281,264.6763916015625,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861555347219,1.5938715236529788e-08,0.0010861395858228,-0.0407835841178894,0.0,0.0,0.0,-0.0127143105491995,60.0,-18.42411231994629,-0.0,-8.043465982154886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001018749171635,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001072789673344,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.92360442574136e-05,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001072792292688,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0005088852485641,290.5997009277344,294.1499938964844,264.6242980957031,262.770263671875,265.60430908203125,264.662841796875,289.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854749707505,1.5859134450124657e-08,0.0010854591382667,-0.0405755527317523,0.0,0.0,0.0,-0.0126748587936162,60.0,-18.418445587158203,-0.0,-8.033390486161809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001018100665532,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001072106824722,290.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.918560731923208e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0001072109371307,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0005085613229312,290.595458984375,294.1499938964844,264.6096496582031,262.7572326660156,265.5947570800781,264.6490478515625,289.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847839294001,1.577832442478666e-08,0.0010847682133316,-0.0403643026947975,0.0,0.0,0.0,-0.0126347979530692,60.0,-18.41270446777344,-0.0,-8.023165065651483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001016782844089,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0001070719154085,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.908311090432107e-05,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001070721700671,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0005079030524939,290.5869445800781,294.1499938964844,264.5799560546875,262.7308654785156,265.5755615234375,264.6208801269531,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833797277882,1.5614107340411465e-08,0.0010833641281351,-0.039935003966093,0.0,0.0,0.0,-0.0125533891841769,60.0,-18.401065826416016,-0.0,-8.002406559626253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001016782844089,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0001070719154085,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.908311090432107e-05,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001070721700671,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0005079030524939,290.5869445800781,294.1499938964844,264.5799560546875,262.7308654785156,265.5755615234375,264.6208801269531,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833797277882,1.5614107340411465e-08,0.0010833641281351,-0.039935003966093,0.0,0.0,0.0,-0.0125533891841769,60.0,-18.401065826416016,-0.0,-8.002406559626253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001015446323435,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0001069311692845,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.897915202192962e-05,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.000106931416667,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0005072354106232,290.578369140625,294.1499938964844,264.54998779296875,262.7042236328125,265.55615234375,264.5921325683594,289.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081955502741,1.5447552570435622e-08,0.0010819400195032,-0.0394995659589767,0.0,0.0,0.0,-0.0124708209186792,60.0,-18.389238357543945,-0.0,-7.981379468446903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001015446323435,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0001069311692845,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.897915202192962e-05,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.000106931416667,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0005072354106232,290.578369140625,294.1499938964844,264.54998779296875,262.7042236328125,265.55615234375,264.5921325683594,289.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081955502741,1.5447552570435622e-08,0.0010819400195032,-0.0394995659589767,0.0,0.0,0.0,-0.0124708209186792,60.0,-18.389238357543945,-0.0,-7.981379468446903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001014105801004,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001067900157067,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,7.887489482527599e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0001067902630893,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0005065658478997,290.5697631835937,294.1499938964844,264.5200500488281,262.6776123046875,265.5365905761719,264.56304931640625,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805270867422,1.5280512855042616e-08,0.0010805117199197,-0.0390628390014171,0.0,0.0,0.0,-0.0123880133032798,60.0,-18.37727737426757,-0.0,-7.960318981758976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001014105801004,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001067900157067,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,7.887489482527599e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0001067902630893,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0005065658478997,290.5697631835937,294.1499938964844,264.5200500488281,262.6776123046875,265.5365905761719,264.56304931640625,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805270867422,1.5280512855042616e-08,0.0010805117199197,-0.0390628390014171,0.0,0.0,0.0,-0.0123880133032798,60.0,-18.37727737426757,-0.0,-7.960318981758976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001012777429423,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001066501281457,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.877157622715458e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001066503682523,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0005059022805653,290.56109619140625,294.1499938964844,264.4903564453125,262.6512145996094,265.516845703125,264.53387451171875,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791114764288,1.5114975937535746e-08,0.0010790963424369,-0.0386300235986709,0.0,0.0,0.0,-0.0123059498146176,60.0,-18.365249633789062,-0.0,-7.939475921148188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,290.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001012777429423,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001066501281457,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.877157622715458e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001066503682523,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0005059022805653,290.56109619140625,294.1499938964844,264.4903564453125,262.6512145996094,265.516845703125,264.53387451171875,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791114764288,1.5114975937535746e-08,0.0010790963424369,-0.0386300235986709,0.0,0.0,0.0,-0.0123059498146176,60.0,-18.365249633789062,-0.0,-7.939475921148188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001012119610095,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001065808610292,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.872041169321164e-05,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001065811011358,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0005055736983194,290.5567626953125,294.1499938964844,264.4757080078125,262.63818359375,265.5069274902344,264.5193176269531,289.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078410539776,1.503300595118162e-08,0.0010783954057842,-0.0384156964719295,0.0,0.0,0.0,-0.012265314348042,60.0,-18.35923194885254,-0.0,-7.929164524966836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001011472850223,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001065127507899,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,7.867010572226718e-05,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001065129908965,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0005052506458014,290.5523986816406,294.1499938964844,264.4612121582031,262.6252746582031,265.4969482421875,264.5048522949219,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777212446555,1.4952407312307514e-08,0.0010777063434943,-0.0382049456238746,0.0,0.0,0.0,-0.0122253587469458,60.0,-18.35322570800781,-0.0,-7.919032896097633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001010206251521,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001063793752109,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.857158925617114e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001063796080416,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0005046179285272,290.54364013671875,294.1499938964844,264.4328308105469,262.6000671386719,265.4768981933594,264.4761962890625,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763715254142,1.4794572678056284e-08,0.0010763567406684,-0.0377922281622886,0.0,0.0,0.0,-0.0121471136808395,60.0,-18.341264724731445,-0.0,-7.899210174855399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001010206251521,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001063793752109,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.857158925617114e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001063796080416,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0005046179285272,290.54364013671875,294.1499938964844,264.4328308105469,262.6000671386719,265.4768981933594,264.4761962890625,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763715254142,1.4794572678056284e-08,0.0010763567406684,-0.0377922281622886,0.0,0.0,0.0,-0.0121471136808395,60.0,-18.341264724731445,-0.0,-7.899210174855399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100899960671,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0001062523151631,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.84777439548634e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001062525479937,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0005040152464061,290.53485107421875,294.1499938964844,264.4055480957031,262.5758056640625,265.4567565917969,264.4482727050781,289.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750857181847,1.4644211177028412e-08,0.0010750710498541,-0.0373990312218666,0.0,0.0,0.0,-0.0120725724846124,60.0,-18.329469680786133,-0.0,-7.880348817934647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100899960671,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0001062523151631,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.84777439548634e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001062525479937,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0005040152464061,290.53485107421875,294.1499938964844,264.4055480957031,262.5758056640625,265.4567565917969,264.4482727050781,289.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750857181847,1.4644211177028412e-08,0.0010750710498541,-0.0373990312218666,0.0,0.0,0.0,-0.0120725724846124,60.0,-18.329469680786133,-0.0,-7.880348817934647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001007856189971,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001061319126165,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,7.838880992494524e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0001061321381712,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0005034441128373,290.5260009765625,294.1499938964844,264.3796081542969,262.5527038574219,265.4364929199219,264.421142578125,289.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738673154264,1.4501727818583277e-08,0.0010738527635112,-0.0370264202356338,0.0,0.0,0.0,-0.0120019381865859,60.0,-18.31785774230957,-0.0,-7.862497142241409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001007856189971,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001061319126165,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,7.838880992494524e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0001061321381712,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0005034441128373,290.5260009765625,294.1499938964844,264.3796081542969,262.5527038574219,265.4364929199219,264.421142578125,289.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738673154264,1.4501727818583277e-08,0.0010738527635112,-0.0370264202356338,0.0,0.0,0.0,-0.0120019381865859,60.0,-18.31785774230957,-0.0,-7.862497142241409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001006798775051,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001060205613612,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,7.830656977603212e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001060207869159,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0005029158783145,290.5171203613281,294.1499938964844,264.3552551269531,262.5310363769531,265.4161682128906,264.39520263671875,289.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727404151111,1.4369961220950245e-08,0.0010727260960265,-0.0366818234324455,0.0,0.0,0.0,-0.0119366152212023,60.0,-18.30657958984375,-0.0,-7.846005445344417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0001006798775051,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001060205613612,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,7.830656977603212e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001060207869159,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0005029158783145,290.5171203613281,294.1499938964844,264.3552551269531,262.5310363769531,265.4161682128906,264.39520263671875,289.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727404151111,1.4369961220950245e-08,0.0010727260960265,-0.0366818234324455,0.0,0.0,0.0,-0.0119366152212023,60.0,-18.30657958984375,-0.0,-7.846005445344417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001006310485536,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0001059691494447,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,7.826858927728608e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001059693677234,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005026719882152,290.5126647949219,294.1499938964844,264.34375,262.52081298828125,265.406005859375,264.3828430175781,289.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722201550379,1.4309114781951848e-08,0.0010722058359533,-0.0365226902067661,0.0,0.0,0.0,-0.0119064515456557,60.0,-18.30109977722168,-0.0,-7.838396243187162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001005843951134,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0001059200149029,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.823230407666415e-05,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001059202404576,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0005024389829486,290.5081787109375,294.1499938964844,264.332763671875,262.51104736328125,265.39581298828125,264.3707580566406,289.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717229451984,1.4250975510776698e-08,0.0010717086261138,-0.0363706387579441,0.0,0.0,0.0,-0.0118776289746165,60.0,-18.295711517333984,-0.0,-7.831128812085808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.000100500685221,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0001058318666764,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.816719153197482e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001058320849551,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005020208191126,290.49920654296875,294.1499938964844,264.3124084472656,262.492919921875,265.3754577636719,264.34796142578125,289.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708308545872,1.4146658955382918e-08,0.0010708166519179,-0.0360978096723556,0.0,0.0,0.0,-0.0118259154260158,60.0,-18.28533744812012,-0.0,-7.818097458311969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.000100500685221,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0001058318666764,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.816719153197482e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0001058320849551,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005020208191126,290.49920654296875,294.1499938964844,264.3124084472656,262.492919921875,265.3754577636719,264.34796142578125,289.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708308545872,1.4146658955382918e-08,0.0010708166519179,-0.0360978096723556,0.0,0.0,0.0,-0.0118259154260158,60.0,-18.28533744812012,-0.0,-7.818097458311969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001004301157081,291.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001057575573213,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,7.811230898369104e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001057577756,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0005016683135181,290.4901733398437,294.1499938964844,264.29443359375,262.4769592285156,265.35516357421875,264.3269348144531,289.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700788116082,1.4058717745513153e-08,0.0010700647253543,-0.035867802798748,0.0,0.0,0.0,-0.0117823192849755,60.0,-18.275531768798828,-0.0,-7.80712028358721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001004301157081,291.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001057575573213,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,7.811230898369104e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001057577756,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0005016683135181,290.4901733398437,294.1499938964844,264.29443359375,262.4769592285156,265.35516357421875,264.3269348144531,289.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700788116082,1.4058717745513153e-08,0.0010700647253543,-0.035867802798748,0.0,0.0,0.0,-0.0117823192849755,60.0,-18.275531768798828,-0.0,-7.80712028358721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.000100374338217,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001056988330674,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.806892972439528e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001056990440702,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.000501389731653,290.4811096191406,294.1499938964844,264.2791442871094,262.4633483886719,265.3349304199219,264.3081359863281,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069484394975,1.3989209790565836e-08,0.001069470308721,-0.0356860049068927,0.0,0.0,0.0,-0.0117478612810373,60.0,-18.266469955444336,-0.0,-7.79844953058273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.000100374338217,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001056988330674,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.806892972439528e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001056990440702,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.000501389731653,290.4811096191406,294.1499938964844,264.2791442871094,262.4633483886719,265.3349304199219,264.3081359863281,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069484394975,1.3989209790565836e-08,0.001069470308721,-0.0356860049068927,0.0,0.0,0.0,-0.0117478612810373,60.0,-18.266469955444336,-0.0,-7.79844953058273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001003356737783,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001056581168086,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.803885819157586e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001056583278113,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0005011965986341,290.4720153808594,294.1499938964844,264.2668151855469,262.45233154296875,265.3148498535156,264.2919006347656,289.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690721683204,1.3941019894048168e-08,0.0010690581984817,-0.0355599597096443,0.0,0.0,0.0,-0.0117239709943532,60.0,-18.25828742980957,-0.0,-7.792441181209142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001003356737783,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001056581168086,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,7.803885819157586e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001056583278113,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0005011965986341,290.4720153808594,294.1499938964844,264.2668151855469,262.45233154296875,265.3148498535156,264.2919006347656,289.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690721683204,1.3941019894048168e-08,0.0010690581984817,-0.0355599597096443,0.0,0.0,0.0,-0.0117239709943532,60.0,-18.25828742980957,-0.0,-7.792441181209142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
