time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690900,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0001003230499918,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001056448163581,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,7.802903564879671e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0001056450273608,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0005011335597373,290.4674377441406,294.1499938964844,264.2618103027344,262.4479064941406,265.3049011230469,264.2848205566406,289.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689375922083,1.3925277819737404e-08,0.0010689236223697,-0.0355187878012657,0.0,0.0,0.0,-0.0117161674425005,60.0,-18.25455474853516,-0.0,-7.790478662172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0001003151483018,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001056364999385,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.802288746461272e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001056367036653,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0005010940949432,290.4628295898437,294.1499938964844,264.25762939453125,262.4441833496094,265.29498291015625,264.27838134765625,289.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688533075153,1.3915426144706089e-08,0.0010688393376767,-0.0354930199682712,0.0,0.0,0.0,-0.0117112826555967,60.0,-18.25106239318848,-0.0,-7.789250844325579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001003157303784,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,0.0001056371183949,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.802334584994242e-05,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.0001056373221217,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0005010970053263,290.45361328125,294.1499938964844,264.251953125,262.4391174316406,265.2753295898437,264.26776123046875,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688593611121,1.3916144681047626e-08,0.0010688453912734,-0.0354948975145816,0.0,0.0,0.0,-0.0117116384208202,60.0,-18.24494171142578,-0.0,-7.789340372710285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001003157303784,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,0.0001056371183949,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,7.802334584994242e-05,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.0001056373221217,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0005010970053263,290.45361328125,294.1499938964844,264.251953125,262.4391174316406,265.2753295898437,264.26776123046875,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688593611121,1.3916144681047626e-08,0.0010688453912734,-0.0354948975145816,0.0,0.0,0.0,-0.0117116384208202,60.0,-18.24494171142578,-0.0,-7.789340372710285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001003379074973,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001056604669429,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,7.804058986948803e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001056606706697,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.000501207774505,290.4443664550781,294.1499938964844,264.25,262.4373779296875,265.2560119628906,264.2603759765625,289.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690954513847,1.3943755483580844e-08,0.0010690814815461,-0.0355671159923076,0.0,0.0,0.0,-0.0117253260686993,60.0,-18.24007225036621,-0.0,-7.792782241722308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001003379074973,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001056604669429,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,7.804058986948803e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001056606706697,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.000501207774505,290.4443664550781,294.1499938964844,264.25,262.4373779296875,265.2560119628906,264.2603759765625,289.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690954513847,1.3943755483580844e-08,0.0010690814815461,-0.0355671159923076,0.0,0.0,0.0,-0.0117253260686993,60.0,-18.24007225036621,-0.0,-7.792782241722308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001003632569336,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0001056871697073,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,7.806030771462247e-05,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001056873734341,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0005013344343751,290.43505859375,294.1499938964844,264.25,262.4384460449219,265.2370300292969,264.255859375,289.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069365418516,1.3975333779114862e-08,0.0010693514486774,-0.0356497094035148,0.0,0.0,0.0,-0.011740980669856,60.0,-18.235462188720703,-0.0,-7.796719359021156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001003632569336,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0001056871697073,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,7.806030771462247e-05,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001056873734341,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0005013344343751,290.43505859375,294.1499938964844,264.25,262.4384460449219,265.2370300292969,264.255859375,289.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069365418516,1.3975333779114862e-08,0.0010693514486774,-0.0356497094035148,0.0,0.0,0.0,-0.011740980669856,60.0,-18.235462188720703,-0.0,-7.796719359021156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001003708675852,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001056951878126,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.80662230681628e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0001056953842635,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0005013724439777,290.4256896972656,294.1499938964844,264.25,262.4415283203125,265.2183837890625,264.2532958984375,289.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106944644358,1.3984799984712026e-08,0.0010694324737414,-0.0356744714081287,0.0,0.0,0.0,-0.0117456745356321,60.0,-18.228796005249023,-0.0,-7.797899570505251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001003708675852,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001056951878126,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.80662230681628e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0001056953842635,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0005013724439777,290.4256896972656,294.1499938964844,264.25,262.4415283203125,265.2183837890625,264.2532958984375,289.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106944644358,1.3984799984712026e-08,0.0010694324737414,-0.0356744714081287,0.0,0.0,0.0,-0.0117456745356321,60.0,-18.228796005249023,-0.0,-7.797899570505251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001003675279207,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001056916735251,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.806363282725215e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001056918627,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005013557965867,290.4209899902344,294.1499938964844,264.25,262.4437866210937,265.2091979980469,264.2524719238281,289.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694109369069,1.3980633539745213e-08,0.0010693968506529,-0.0356635712087154,0.0,0.0,0.0,-0.0117436088621616,60.0,-18.224241256713867,-0.0,-7.79738016376541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001003601937554,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001056839464581,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,7.805792120052502e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.000105684142909,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0005013191257603,290.416259765625,294.1499938964844,264.25,262.4465026855469,265.2001037597656,264.2518615722656,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693327058106,1.397148707837914e-08,0.001069318735972,-0.0356396473944187,0.0,0.0,0.0,-0.0117390751838684,60.0,-18.218994140625,-0.0,-7.796239742674518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001003327051876,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,0.0001056550026987,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.803654443705454e-05,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001056551991496,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0005011818720959,290.4068298339844,294.1499938964844,264.25,262.4532165527344,265.1821594238281,264.25103759765625,289.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690398048609,1.3937228260374468e-08,0.0010690258350223,-0.0355500467121601,0.0,0.0,0.0,-0.0117220915853977,60.0,-18.2061824798584,-0.0,-7.791968670289864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001003327051876,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,0.0001056550026987,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.803654443705454e-05,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001056551991496,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0005011818720959,290.4068298339844,294.1499938964844,264.25,262.4532165527344,265.1821594238281,264.25103759765625,289.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690398048609,1.3937228260374468e-08,0.0010690258350223,-0.0355500467121601,0.0,0.0,0.0,-0.0117220915853977,60.0,-18.2061824798584,-0.0,-7.791968670289864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001002893259283,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001056093242368,290.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.800280582159758e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001056095134117,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0005009651649743,290.3973083496094,294.1499938964844,264.25,262.4615478515625,265.1645812988281,264.2505798339844,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685775196179,1.3883161287253644e-08,0.0010685635497793,-0.0354086272418499,0.0,0.0,0.0,-0.0116952881217002,60.0,-18.19028854370117,-0.0,-7.785229882983914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001002893259283,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001056093242368,290.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.800280582159758e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001056095134117,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0005009651649743,290.3973083496094,294.1499938964844,264.25,262.4615478515625,265.1645812988281,264.2505798339844,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685775196179,1.3883161287253644e-08,0.0010685635497793,-0.0354086272418499,0.0,0.0,0.0,-0.0116952881217002,60.0,-18.19028854370117,-0.0,-7.785229882983914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001002331118797,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001055501343216,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.795908459229395e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001055503234965,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.000500684371218,290.3877868652344,294.1499938964844,264.25,262.4713439941406,265.1473388671875,264.2503356933594,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679784463718,1.3813113319827153e-08,0.0010679647093638,-0.0352254062891006,0.0,0.0,0.0,-0.0116605628281831,60.0,-18.17195510864257,-0.0,-7.776503707646043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001002331118797,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001055501343216,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.795908459229395e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001055503234965,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.000500684371218,290.3877868652344,294.1499938964844,264.25,262.4713439941406,265.1473388671875,264.2503356933594,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679784463718,1.3813113319827153e-08,0.0010679647093638,-0.0352254062891006,0.0,0.0,0.0,-0.0116605628281831,60.0,-18.17195510864257,-0.0,-7.776503707646043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,0.0001001656710286,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001054791209753,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,7.79066322138533e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001054793028743,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0005003475234843,290.3782043457031,294.1499938964844,264.25,262.4825134277344,265.13043212890625,264.25018310546875,289.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672598145902,1.3729070325041448e-08,0.0010672460775822,-0.0350055731832981,0.0,0.0,0.0,-0.0116188991814851,60.0,-18.15128898620605,-0.0,-7.766040965861978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,0.0001001656710286,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001054791209753,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,7.79066322138533e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001054793028743,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0005003475234843,290.3782043457031,294.1499938964844,264.25,262.4825134277344,265.13043212890625,264.25018310546875,289.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672598145902,1.3729070325041448e-08,0.0010672460775822,-0.0350055731832981,0.0,0.0,0.0,-0.0116188991814851,60.0,-18.15128898620605,-0.0,-7.766040965861978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001001289638224,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.0001054404638125,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,7.787808135617524e-05,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0001054406457114,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005001641693525,290.3733825683594,294.1499938964844,264.25,262.488525390625,265.1221008300781,264.2501525878906,289.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668686591088,1.3683323807356372e-08,0.0010668550385162,-0.0348859131336212,0.0,0.0,0.0,-0.0115962214767932,60.0,-18.140316009521484,-0.0,-7.760348808005801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.000100090415799,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.000105399871245,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,7.78480971348472e-05,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0001054000531439,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0004999716184101,290.3685913085937,294.1499938964844,264.25,262.4948425292969,265.1138610839844,264.2501220703125,289.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664579458534,1.3635288453883732e-08,0.0010664442088454,-0.0347602628171443,0.0,0.0,0.0,-0.0115724084898829,60.0,-18.128969192504883,-0.0,-7.75437456468353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001000100164674,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001053152082022,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.778556027915329e-05,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001053153828252,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0004995699855498,290.3589172363281,294.1499938964844,264.25,262.5082702636719,265.0975952148437,264.25006103515625,289.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656011290848,1.3535100151784718e-08,0.0010655876249074,-0.0344981886446476,0.0,0.0,0.0,-0.0115227410569787,60.0,-18.105512619018555,-0.0,-7.741920171611127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001000100164674,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001053152082022,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.778556027915329e-05,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001053153828252,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0004995699855498,290.3589172363281,294.1499938964844,264.25,262.5082702636719,265.0975952148437,264.25006103515625,289.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656011290848,1.3535100151784718e-08,0.0010655876249074,-0.0344981886446476,0.0,0.0,0.0,-0.0115227410569787,60.0,-18.105512619018555,-0.0,-7.741920171611127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,9.992723062168808e-05,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,0.000105228027678,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.772117533022538e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.000105228209577,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004991564783267,290.3492431640625,294.1499938964844,264.25,262.52264404296875,265.0816650390625,264.2500305175781,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064718933776,1.3431939116514968e-08,0.001064705546014,-0.0342283323407173,0.0,0.0,0.0,-0.0114716002717614,60.0,-18.08133888244629,-0.0,-7.729106954457168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,9.992723062168808e-05,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,0.000105228027678,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,7.772117533022538e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.000105228209577,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004991564783267,290.3492431640625,294.1499938964844,264.25,262.52264404296875,265.0816650390625,264.2500305175781,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064718933776,1.3431939116514968e-08,0.001064705546014,-0.0342283323407173,0.0,0.0,0.0,-0.0114716002717614,60.0,-18.08133888244629,-0.0,-7.729106954457168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,9.984476491808893e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0001051411963999,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.765703776385635e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0001051413710229,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0004987446009181,290.3395080566406,294.1499938964844,264.25,262.5378112792969,265.0660400390625,264.2500305175781,289.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638402309268,1.332918397878302e-08,0.0010638269595801,-0.0339595265686512,0.0,0.0,0.0,-0.0114206597208976,60.0,-18.05698776245117,-0.0,-7.716354133435743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,9.984476491808893e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0001051411963999,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.765703776385635e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0001051413710229,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0004987446009181,290.3395080566406,294.1499938964844,264.25,262.5378112792969,265.0660400390625,264.2500305175781,289.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638402309268,1.332918397878302e-08,0.0010638269595801,-0.0339595265686512,0.0,0.0,0.0,-0.0114206597208976,60.0,-18.05698776245117,-0.0,-7.716354133435743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.976544242817909e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0001050576684065,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,7.759534491924569e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001050578430294,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0004983483813703,290.3297424316406,294.1499938964844,264.25,262.5536193847656,265.0507202148437,264.25,289.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062994939275,1.3230340378811434e-08,0.0010629817843437,-0.0337009467184543,0.0,0.0,0.0,-0.0113716591149568,60.0,-18.03296089172364,-0.0,-7.704097271243884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.976544242817909e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0001050576684065,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,7.759534491924569e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001050578430294,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0004983483813703,290.3297424316406,294.1499938964844,264.25,262.5536193847656,265.0507202148437,264.25,289.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062994939275,1.3230340378811434e-08,0.0010629817843437,-0.0337009467184543,0.0,0.0,0.0,-0.0113716591149568,60.0,-18.03296089172364,-0.0,-7.704097271243884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,9.972749830922112e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001050177088472,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,7.756582635920495e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001050178761943,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0004981587990187,290.3248596191406,294.1499938964844,264.25,262.5617370605469,265.0431823730469,264.25,289.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062590512447,1.3183051983389761e-08,0.0010625773575156,-0.0335772335529327,0.0,0.0,0.0,-0.0113482158631086,60.0,-18.02118682861328,-0.0,-7.698236714759332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,9.969135862775148e-05,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,0.0001049796555889,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.753771933494136e-05,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.000104979822936,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0004979782970622,290.3199462890625,294.1499938964844,264.25,262.5699768066406,265.03570556640625,264.25,289.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622055269777,1.3138023113867804e-08,0.0010621923720464,-0.0334594324231147,0.0,0.0,0.0,-0.0113258929923176,60.0,-18.009672164916992,-0.0,-7.69265824374088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.962448530131952e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001049092388711,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,7.748571078991517e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001049093989422,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0004976442432962,290.31011962890625,294.1499938964844,264.25,262.58673095703125,265.0209655761719,264.25,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614928323775,1.3054686220925761e-08,0.0010614797938615,-0.0332414098083972,0.0,0.0,0.0,-0.0112845795229077,60.0,-17.987470626831055,-0.0,-7.682339742132174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.962448530131952e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001049092388711,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,7.748571078991517e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001049093989422,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0004976442432962,290.31011962890625,294.1499938964844,264.25,262.58673095703125,265.0209655761719,264.25,289.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614928323775,1.3054686220925761e-08,0.0010614797938615,-0.0332414098083972,0.0,0.0,0.0,-0.0112845795229077,60.0,-17.987470626831055,-0.0,-7.682339742132174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.95675873127766e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001048493213602,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.74414511397481e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001048494814313,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004973600152879,290.3002319335937,294.1499938964844,264.25,262.6037292480469,265.0065612792969,264.25,289.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608864249661,1.2983781161324261e-08,0.0010608735028654,-0.0330559089779853,0.0,0.0,0.0,-0.0112494295462965,60.0,-17.966970443725586,-0.0,-7.67356524988827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.95675873127766e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001048493213602,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.74414511397481e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001048494814313,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004973600152879,290.3002319335937,294.1499938964844,264.25,262.6037292480469,265.0065612792969,264.25,289.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608864249661,1.2983781161324261e-08,0.0010608735028654,-0.0330559089779853,0.0,0.0,0.0,-0.0112494295462965,60.0,-17.966970443725586,-0.0,-7.67356524988827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,9.95200898614712e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001047993064275,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.740451110294089e-05,290.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0001047994737746,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0004971228190697,290.29034423828125,294.1499938964844,264.25,262.620849609375,264.9924011230469,264.25,289.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603802511468,1.2924594727792282e-08,0.0010603673290461,-0.0329010635614395,0.0,0.0,0.0,-0.0112200882285833,60.0,-17.948028564453125,-0.0,-7.66624523862447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,9.95200898614712e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001047993064275,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,7.740451110294089e-05,290.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0001047994737746,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0004971228190697,290.29034423828125,294.1499938964844,264.25,262.620849609375,264.9924011230469,264.25,289.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603802511468,1.2924594727792282e-08,0.0010603673290461,-0.0329010635614395,0.0,0.0,0.0,-0.0112200882285833,60.0,-17.948028564453125,-0.0,-7.66624523862447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,9.948433580575512e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001047616606228,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,7.737670239293948e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001047618206939,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.000496944237966,290.2803955078125,294.1499938964844,264.25,262.637939453125,264.9784851074219,264.25,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599992237985,1.2880036592832766e-08,0.0010599863016977,-0.0327844843268394,0.0,0.0,0.0,-0.011197998188436,60.0,-17.930971145629883,-0.0,-7.660736400794121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
