time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693240,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,9.948433580575512e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001047616606228,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,7.737670239293948e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001047618206939,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.000496944237966,290.2803955078125,294.1499938964844,264.25,262.637939453125,264.9784851074219,264.25,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599992237985,1.2880036592832766e-08,0.0010599863016977,-0.0327844843268394,0.0,0.0,0.0,-0.011197998188436,60.0,-17.930971145629883,-0.0,-7.660736400794121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.94708389043808e-05,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001047474506776,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,7.736621046205983e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001047476034727,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.000496876775287,290.2754211425781,294.1499938964844,264.25,262.6464538574219,264.9716491699219,264.25,288.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598553344607,1.2863214493563646e-08,0.00105984241236,-0.0327404737472534,0.0,0.0,0.0,-0.0111896591261029,60.0,-17.9233455657959,-0.0,-7.658657352749287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.946050704456866e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.000104736565845,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,7.735817052889615e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001047367259161,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0004968252032995,290.2704162597656,294.1499938964844,264.25,262.6549072265625,264.96484375,264.25,288.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597452055662,1.2850334130121157e-08,0.0010597322834655,-0.0327067747712135,0.0,0.0,0.0,-0.0111832739785313,60.0,-17.916255950927734,-0.0,-7.657065737021186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,9.944885096047074e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001047242985805,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,7.734910468570888e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001047244513756,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0004967669956386,290.2604064941406,294.1499938964844,264.25,262.67156982421875,264.95147705078125,264.25,288.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596208740025,1.28358053075317e-08,0.0010596080683171,-0.032668761909008,0.0,0.0,0.0,-0.0111760701984167,60.0,-17.903606414794922,-0.0,-7.655270195527919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,9.944885096047074e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001047242985805,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,7.734910468570888e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001047244513756,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0004967669956386,290.2604064941406,294.1499938964844,264.25,262.67156982421875,264.95147705078125,264.25,288.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596208740025,1.28358053075317e-08,0.0010596080683171,-0.032668761909008,0.0,0.0,0.0,-0.0111760701984167,60.0,-17.903606414794922,-0.0,-7.655270195527919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.944941120920704e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001047248879331,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,7.734954124316573e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001047250407282,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0004967697896063,290.2503662109375,294.1499938964844,264.25,262.6878356933594,264.9383544921875,264.25,288.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596266947686,1.2836492757628548e-08,0.0010596138890832,-0.0326705612242221,0.0,0.0,0.0,-0.011176411062479,60.0,-17.893220901489258,-0.0,-7.65535546065621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.944941120920704e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001047248879331,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,7.734954124316573e-05,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001047250407282,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0004967697896063,290.2503662109375,294.1499938964844,264.25,262.6878356933594,264.9383544921875,264.25,288.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596266947686,1.2836492757628548e-08,0.0010596138890832,-0.0326705612242221,0.0,0.0,0.0,-0.011176411062479,60.0,-17.893220901489258,-0.0,-7.65535546065621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.946065983967856e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.000104736740468,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.73582942201756e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001047368859872,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0004968259599991,290.2402648925781,294.1499938964844,264.25,262.7035522460937,264.92547607421875,264.25,288.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597464861348,1.285049933130722e-08,0.0010597336804494,-0.0327072069048881,0.0,0.0,0.0,-0.0111833550035953,60.0,-17.884727478027344,-0.0,-7.657086342760523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.946065983967856e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.000104736740468,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.73582942201756e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0001047368859872,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0004968259599991,290.2402648925781,294.1499938964844,264.25,262.7035522460937,264.92547607421875,264.25,288.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597464861348,1.285049933130722e-08,0.0010597336804494,-0.0327072069048881,0.0,0.0,0.0,-0.0111833550035953,60.0,-17.884727478027344,-0.0,-7.657086342760523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.948232036549598e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0001047595505951,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,7.737513806205243e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001047596961143,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.0004969341680407,290.2301330566406,294.1499938964844,264.25,262.71856689453125,264.912841796875,264.25,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599771048873,1.2877478638984032e-08,0.0010599642992019,-0.0327777937054634,0.0,0.0,0.0,-0.0111967297270894,60.0,-17.878334045410156,-0.0,-7.660420209276708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.948232036549598e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0001047595505951,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,7.737513806205243e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001047596961143,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.0004969341680407,290.2301330566406,294.1499938964844,264.25,262.71856689453125,264.912841796875,264.25,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599771048873,1.2877478638984032e-08,0.0010599642992019,-0.0327777937054634,0.0,0.0,0.0,-0.0111967297270894,60.0,-17.878334045410156,-0.0,-7.660420209276708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,9.949644299922512e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0001047744153765,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,7.738611748209223e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0001047745608957,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0004970047157257,290.2250671386719,294.1499938964844,264.25,262.72576904296875,264.9066162109375,264.25,288.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601275134831,1.2895061018980414e-08,0.0010601145913824,-0.0328237935900688,0.0,0.0,0.0,-0.0112054459750652,60.0,-17.875778198242188,-0.0,-7.662593759505398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,9.951267566066237e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001047915138769,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,7.739874854451045e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.0001047916593961,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0004970857989974,290.219970703125,294.1499938964844,264.25,262.7327575683594,264.90045166015625,264.25,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060300390236,1.2915285729775404e-08,0.0010602874681353,-0.0328767076134681,0.0,0.0,0.0,-0.0112154716625809,60.0,-17.873615264892578,-0.0,-7.665094159392538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.955016139429064e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.000104830985947,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,7.742790330667049e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001048311314661,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0004972730530425,290.2097473144531,294.1499938964844,264.25,262.7460021972656,264.8883056640625,264.25,288.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606996947899,1.29619843747264e-08,0.0010606867726892,-0.0329988822340965,0.0,0.0,0.0,-0.0112386215478181,60.0,-17.870285034179688,-0.0,-7.670869450748796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.955016139429064e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.000104830985947,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,7.742790330667049e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001048311314661,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0004972730530425,290.2097473144531,294.1499938964844,264.25,262.7460021972656,264.8883056640625,264.25,288.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606996947899,1.29619843747264e-08,0.0010606867726892,-0.0329988822340965,0.0,0.0,0.0,-0.0112386215478181,60.0,-17.870285034179688,-0.0,-7.670869450748796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.959276212612168e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0001048758495016,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,7.746103801764548e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,0.0001048759950208,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004974858602508,290.1994934082031,294.1499938964844,264.25,262.7581481933594,264.8763427734375,264.25,288.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611535981297,1.3015055699838742e-08,0.0010611405596137,-0.0331377312541008,0.0,0.0,0.0,-0.011264931410551,60.0,-17.868059158325195,-0.0,-7.67743486562722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.959276212612168e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0001048758495016,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,7.746103801764548e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,0.0001048759950208,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004974858602508,290.1994934082031,294.1499938964844,264.25,262.7581481933594,264.8763427734375,264.25,288.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611535981297,1.3015055699838742e-08,0.0010611405596137,-0.0331377312541008,0.0,0.0,0.0,-0.011264931410551,60.0,-17.868059158325195,-0.0,-7.67743486562722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.96384915197268e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0001049240090651,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,7.749660289846361e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001049241473083,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0004977143253199,290.189208984375,294.1499938964844,264.25,262.7690734863281,264.8646240234375,264.25,288.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616406798362,1.3072021687321468e-08,0.0010616276413202,-0.033286765217781,0.0,0.0,0.0,-0.0112931719049811,60.0,-17.866586685180664,-0.0,-7.684485581194167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.96384915197268e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0001049240090651,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,7.749660289846361e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001049241473083,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0004977143253199,290.189208984375,294.1499938964844,264.25,262.7690734863281,264.8646240234375,264.25,288.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616406798362,1.3072021687321468e-08,0.0010616276413202,-0.033286765217781,0.0,0.0,0.0,-0.0112931719049811,60.0,-17.866586685180664,-0.0,-7.684485581194167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,9.968523954739794e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001049732381943,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,7.753296085866168e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,0.0001049733764375,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0004979478544555,290.1788635253906,294.1499938964844,264.25,262.7786560058594,264.8531188964844,264.25,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062138704583,1.3130257769944365e-08,0.0010621255496516,-0.0334391184151172,0.0,0.0,0.0,-0.0113220419734716,60.0,-17.86548614501953,-0.0,-7.691696879419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,9.968523954739794e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001049732381943,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,7.753296085866168e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,0.0001049733764375,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0004979478544555,290.1788635253906,294.1499938964844,264.25,262.7786560058594,264.8531188964844,264.25,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062138704583,1.3130257769944365e-08,0.0010621255496516,-0.0334391184151172,0.0,0.0,0.0,-0.0113220419734716,60.0,-17.86548614501953,-0.0,-7.691696879419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.970839164452629e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0001049976126523,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,7.755096885375679e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0001049977581715,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0004980634548701,290.1736755371094,294.1499938964844,264.25,262.78289794921875,264.8474426269531,264.25,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106238538865,1.3159099587767288e-08,0.0010623722337186,-0.0335145741701126,0.0,0.0,0.0,-0.0113363405689597,60.0,-17.864967346191406,-0.0,-7.695269488294798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,9.97309762169607e-05,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31500244140625,0.0,0.0,0.0001050213977578,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,7.756853301543742e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.000105021536001,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,0.0004981763195246,290.1684875488281,294.1499938964844,264.25,262.7867431640625,264.8418273925781,264.25,288.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626260191202,1.3187233527389708e-08,0.0010626127477735,-0.0335881747305393,0.0,0.0,0.0,-0.0113502871245145,60.0,-17.864402770996094,-0.0,-7.698754700413701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,9.976547153200954e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,0.0001050577266141,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,7.759535947116092e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0001050578575814,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0004983486142009,290.16015625,294.1499938964844,264.25,262.79205322265625,264.8329162597656,264.25,288.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629934258759,1.323020626387006e-08,0.0010629802709445,-0.0337005965411663,0.0,0.0,0.0,-0.0113715901970863,60.0,-17.863292694091797,-0.0,-7.704080928760959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.977374429581688e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.0001050664359354,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,7.760179869364947e-05,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0001050665741786,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0004983899416401,290.1580810546875,294.1499938964844,264.25,262.7931823730469,264.8307189941406,264.25,288.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630815522745,1.3240512686252261e-08,0.0010630683973431,-0.0337275601923465,0.0,0.0,0.0,-0.0113767003640532,60.0,-17.86297035217285,-0.0,-7.705358484599857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,9.981224866351111e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001051069921231,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,7.763174653518945e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001051071230904,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0004985823179595,290.1476135253906,294.1499938964844,264.25,262.79791259765625,264.81982421875,264.25,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634919162839,1.3288485867235522e-08,0.0010634785285219,-0.0338530577719211,0.0,0.0,0.0,-0.0114004826173186,60.0,-17.860912322998047,-0.0,-7.711306437840906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,9.981224866351111e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001051069921231,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,7.763174653518945e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0001051071230904,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0004985823179595,290.1476135253906,294.1499938964844,264.25,262.79791259765625,264.81982421875,264.25,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634919162839,1.3288485867235522e-08,0.0010634785285219,-0.0338530577719211,0.0,0.0,0.0,-0.0114004826173186,60.0,-17.860912322998047,-0.0,-7.711306437840906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.985514770960437e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.000105152161268,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.76651140768081e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0001051522995112,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0004987965803593,290.1371154785156,294.1499938964844,264.25,262.80096435546875,264.8091125488281,264.25,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639488464221,1.3341925786392041e-08,0.0010639354586601,-0.0339928567409515,0.0,0.0,0.0,-0.0114269740879535,60.0,-17.858842849731445,-0.0,-7.71793509102281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.985514770960437e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.000105152161268,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.76651140768081e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0001051522995112,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0004987965803593,290.1371154785156,294.1499938964844,264.25,262.80096435546875,264.8091125488281,264.25,288.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639488464221,1.3341925786392041e-08,0.0010639354586601,-0.0339928567409515,0.0,0.0,0.0,-0.0114269740879535,60.0,-17.858842849731445,-0.0,-7.71793509102281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,9.991094702854753e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001052109219017,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,7.77085151639767e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001052110528689,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0004990753368474,290.1265869140625,294.1499938964844,264.25,262.8026428222656,264.7986145019531,264.25,288.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645432630553,1.3411440846766709e-08,0.001064529758878,-0.0341747067868709,0.0,0.0,0.0,-0.011461435817182,60.0,-17.858272552490234,-0.0,-7.726561790377674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,9.991094702854753e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001052109219017,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,7.77085151639767e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001052110528689,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0004990753368474,290.1265869140625,294.1499938964844,264.25,262.8026428222656,264.7986145019531,264.25,288.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645432630553,1.3411440846766709e-08,0.001064529758878,-0.0341747067868709,0.0,0.0,0.0,-0.011461435817182,60.0,-17.858272552490234,-0.0,-7.726561790377674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.99438707367517e-05,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0001052455991157,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,7.773411925882101e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001052457300829,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0004992397734895,290.1213073730469,294.1499938964844,264.25,262.8030090332031,264.7934265136719,264.25,288.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106489402242,1.3452460478902141e-08,0.0010648805182427,-0.0342820137739181,0.0,0.0,0.0,-0.0114817712455987,60.0,-17.858877182006836,-0.0,-7.731654960707601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,9.997933375416324e-05,290.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0001052829393302,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,7.776170241413638e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,0.0001052830702974,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0004994169576093,290.11602783203125,294.1499938964844,264.25,262.80303955078125,264.7882995605469,264.25,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065271673724,1.3496637585319604e-08,0.0010652581695467,-0.0343975760042667,0.0,0.0,0.0,-0.0115036712959408,60.0,-17.85993766784668,-0.0,-7.737141771713142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001000588017632,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001053666273946,290.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,7.782351167406887e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001053667510859,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0004998138756491,290.1054077148437,294.1499938964844,264.25,262.8022766113281,264.7781677246094,264.25,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661183623597,1.3595645498298836e-08,0.001066104741767,-0.0346565656363964,0.0,0.0,0.0,-0.0115527529269456,60.0,-17.863595962524414,-0.0,-7.749445529725565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001000588017632,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001053666273946,290.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,7.782351167406887e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001053667510859,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0004998138756491,290.1054077148437,294.1499938964844,264.25,262.8022766113281,264.7781677246094,264.25,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661183623597,1.3595645498298836e-08,0.001066104741767,-0.0346565656363964,0.0,0.0,0.0,-0.0115527529269456,60.0,-17.863595962524414,-0.0,-7.749445529725565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0001001485725282,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001054611639119,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.789333176333457e-05,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001054612876032,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0005002623656764,290.0947570800781,294.1499938964844,264.25,262.8004150390625,264.7682189941406,264.25,288.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670748306438,1.3707491142156414e-08,0.0010670610936358,-0.0349491313099861,0.0,0.0,0.0,-0.0116081992164254,60.0,-17.869190216064453,-0.0,-7.763355824863538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0001001485725282,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001054611639119,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,7.789333176333457e-05,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001054612876032,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0005002623656764,290.0947570800781,294.1499938964844,264.25,262.8004150390625,264.7682189941406,264.25,288.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670748306438,1.3707491142156414e-08,0.0010670610936358,-0.0349491313099861,0.0,0.0,0.0,-0.0116081992164254,60.0,-17.869190216064453,-0.0,-7.763355824863538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001002473509288,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.000105565181002,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.797015859978274e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0001055653046933,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.000500755792018,290.0840759277344,294.1499938964844,264.25,262.7975769042969,264.7584533691406,264.25,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681271087378,1.3830558920346904e-08,0.0010681133717298,-0.0352710373699665,0.0,0.0,0.0,-0.0116692082956433,60.0,-17.876455307006836,-0.0,-7.778676547331997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001002473509288,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.000105565181002,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.797015859978274e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0001055653046933,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.000500755792018,290.0840759277344,294.1499938964844,264.25,262.7975769042969,264.7584533691406,264.25,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681271087378,1.3830558920346904e-08,0.0010681133717298,-0.0352710373699665,0.0,0.0,0.0,-0.0116692082956433,60.0,-17.876455307006836,-0.0,-7.778676547331997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001003546785796,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001056781984516,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,7.805363566149026e-05,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001056783221429,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.000501291884575,290.0733337402344,294.1499938964844,264.25,262.7938537597656,264.7488708496094,264.25,288.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692706564441,1.3964276845968016e-08,0.0010692566866055,-0.0356207899749279,0.0,0.0,0.0,-0.0117354979738593,60.0,-17.885358810424805,-0.0,-7.795340906113779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
