time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695640,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001003546785796,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001056781984516,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,7.805363566149026e-05,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0001056783221429,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.000501291884575,290.0733337402344,294.1499938964844,264.25,262.7938537597656,264.7488708496094,264.25,288.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692706564441,1.3964276845968016e-08,0.0010692566866055,-0.0356207899749279,0.0,0.0,0.0,-0.0117354979738593,60.0,-17.885358810424805,-0.0,-7.795340906113779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001004107107291,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0001057372064678,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,7.809721864759922e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001057373301591,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0005015718052163,290.06793212890625,294.1499938964844,264.25,262.79168701171875,264.744140625,264.25,288.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698676342144,1.4034089446113285e-08,0.0010698535479605,-0.0358033888041973,0.0,0.0,0.0,-0.0117701068520545,60.0,-17.890262603759766,-0.0,-7.804047896797783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001004687073873,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001057982808561,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.814232958480716e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001057984045473,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0005018615047447,290.0625305175781,294.1499938964844,264.25,262.7893371582031,264.73944091796875,264.25,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704855667427,1.4106349865983248e-08,0.0010704714804887,-0.0359923839569091,0.0,0.0,0.0,-0.0118059292435646,60.0,-17.895526885986328,-0.0,-7.813065394657316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001005888843792,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001059248388628,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,7.823579653631896e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001059249552781,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0005024618003517,290.0517272949219,294.1499938964844,264.25,262.7841491699219,264.7301940917969,264.25,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717659024521,1.4256079872154714e-08,0.0010717516997829,-0.0363839864730834,0.0,0.0,0.0,-0.011880156584084,60.0,-17.906837463378906,-0.0,-7.83176687946252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001005888843792,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001059248388628,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,7.823579653631896e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001059249552781,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0005024618003517,290.0517272949219,294.1499938964844,264.25,262.7841491699219,264.7301940917969,264.25,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717659024521,1.4256079872154714e-08,0.0010717516997829,-0.0363839864730834,0.0,0.0,0.0,-0.011880156584084,60.0,-17.906837463378906,-0.0,-7.83176687946252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0001007144528557,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0001060570721165,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,7.833346171537414e-05,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001060571885318,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0005030890461057,290.04083251953125,294.1499938964844,264.25,262.7783508300781,264.7211303710937,264.25,288.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412528948071213e-08,0.0010730893118306,-0.0367931500077247,0.0,0.0,0.0,-0.0119577143341302,60.0,-17.919219970703125,-0.0,-7.851331673691676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0001007144528557,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0001060570721165,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,7.833346171537414e-05,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001060571885318,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0005030890461057,290.04083251953125,294.1499938964844,264.25,262.7783508300781,264.7211303710937,264.25,288.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731037473306,1.4412528948071213e-08,0.0010730893118306,-0.0367931500077247,0.0,0.0,0.0,-0.0119577143341302,60.0,-17.919219970703125,-0.0,-7.851331673691676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001008436374831,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,0.00010619310342,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,7.84339354140684e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001061932198354,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0005037343362346,290.0299377441406,294.1499938964844,264.25,262.7720642089844,264.7121887207031,264.25,288.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744801256805,1.4573476647683492e-08,0.0010744655737653,-0.0372140556573867,0.0,0.0,0.0,-0.0120375035330653,60.0,-17.932292938232422,-0.0,-7.871484086763304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001008436374831,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,0.00010619310342,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,7.84339354140684e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001061932198354,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0005037343362346,290.0299377441406,294.1499938964844,264.25,262.7720642089844,264.7121887207031,264.25,288.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744801256805,1.4573476647683492e-08,0.0010744655737653,-0.0372140556573867,0.0,0.0,0.0,-0.0120375035330653,60.0,-17.932292938232422,-0.0,-7.871484086763304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001009761472232,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001063326490111,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.853699935367331e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001063327654264,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0005043962737545,290.0189819335937,294.1499938964844,264.25,262.7654113769531,264.70343017578125,264.25,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758918942883,1.4738579245943129e-08,0.0010758772259578,-0.0376458056271076,0.0,0.0,0.0,-0.0121193509548902,60.0,-17.946060180664062,-0.0,-7.892183617741466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001009761472232,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001063326490111,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,7.853699935367331e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001063327654264,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0005043962737545,290.0189819335937,294.1499938964844,264.25,262.7654113769531,264.70343017578125,264.25,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758918942883,1.4738579245943129e-08,0.0010758772259578,-0.0376458056271076,0.0,0.0,0.0,-0.0121193509548902,60.0,-17.946060180664062,-0.0,-7.892183617741466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0001010430642054,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001064031093847,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,7.858904427848756e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001064032258,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0005047305603511,290.0134582519531,294.1499938964844,264.25,262.7619323730469,264.6990966796875,264.25,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766048217192,1.4821949889665122e-08,0.0010765900369733,-0.0378638170659542,0.0,0.0,0.0,-0.0121606811881065,60.0,-17.95309829711914,-0.0,-7.902646359525536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001011104541248,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0001064740790752,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,7.864146027714014e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0001064741882146,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0005050671752542,290.0079650878906,294.1499938964844,264.25,262.7584228515625,264.69482421875,264.25,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773228714242,1.4905911172036213e-08,0.001077307970263,-0.038083367049694,0.0,0.0,0.0,-0.0122023038566112,60.0,-17.960220336914062,-0.0,-7.913190813724216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001012456996249,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001066164986696,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,7.8746656072326e-05,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0001066166150849,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0005057427915744,289.9969177246094,294.1499938964844,264.25,262.7512512207031,264.6863708496094,264.25,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787638602778,1.50744199345354e-08,0.0010787487262859,-0.0385239832103252,0.0,0.0,0.0,-0.0122858406975865,60.0,-17.9746150970459,-0.0,-7.934373513762696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001012456996249,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001066164986696,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,7.8746656072326e-05,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0001066166150849,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0005057427915744,289.9969177246094,294.1499938964844,264.25,262.7512512207031,264.6863708496094,264.25,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787638602778,1.50744199345354e-08,0.0010787487262859,-0.0385239832103252,0.0,0.0,0.0,-0.0122858406975865,60.0,-17.9746150970459,-0.0,-7.934373513762696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001013809305732,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.000106758903712,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.885183731559664e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001067590201273,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0005064182914793,289.9858093261719,294.1499938964844,264.25,262.7439880371094,264.67803955078125,264.25,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080204732716,1.524291270982303e-08,0.0010801894823089,-0.038964532315731,0.0,0.0,0.0,-0.0123693691566586,60.0,-17.98907470703125,-0.0,-7.955582503882398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001013809305732,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.000106758903712,290.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.885183731559664e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001067590201273,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0005064182914793,289.9858093261719,294.1499938964844,264.25,262.7439880371094,264.67803955078125,264.25,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080204732716,1.524291270982303e-08,0.0010801894823089,-0.038964532315731,0.0,0.0,0.0,-0.0123693691566586,60.0,-17.98907470703125,-0.0,-7.955582503882398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001015149246086,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.000106900006358,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,7.895605085650459e-05,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001069001154974,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0005070876213721,289.9747009277344,294.1499938964844,264.25,262.7367248535156,264.6698913574219,264.25,288.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816322173923,1.540985472558987e-08,0.0010816168505698,-0.0394010096788406,0.0,0.0,0.0,-0.0124521292746067,60.0,-18.003400802612305,-0.0,-7.976624516459196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001015149246086,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.000106900006358,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,7.895605085650459e-05,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001069001154974,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0005070876213721,289.9747009277344,294.1499938964844,264.25,262.7367248535156,264.6698913574219,264.25,288.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816322173923,1.540985472558987e-08,0.0010816168505698,-0.0394010096788406,0.0,0.0,0.0,-0.0124521292746067,60.0,-18.003400802612305,-0.0,-7.976624516459196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001016468740999,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001070389625965,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,7.905867823865265e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0001070390717359,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0005077467649243,289.9635009765625,294.1499938964844,264.25,262.72955322265625,264.661865234375,264.25,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083038165234,1.5574260103790042e-08,0.0010830225655809,-0.0398308299481868,0.0,0.0,0.0,-0.0125336311757564,60.0,-18.01744270324707,-0.0,-7.997373785428864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001016468740999,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001070389625965,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,7.905867823865265e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0001070390717359,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0005077467649243,289.9635009765625,294.1499938964844,264.25,262.72955322265625,264.661865234375,264.25,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083038165234,1.5574260103790042e-08,0.0010830225655809,-0.0398308299481868,0.0,0.0,0.0,-0.0125336311757564,60.0,-18.01744270324707,-0.0,-7.997373785428864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001017116228467,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001071071455953,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.910903514130041e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,0.0001071072547347,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0005080701666884,289.9579162597656,294.1499938964844,264.25,262.7260131835937,264.6579284667969,264.25,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837280424311,1.565493157329456e-08,0.0010837123263627,-0.0400417298078537,0.0,0.0,0.0,-0.012573623098433,60.0,-18.02427101135254,-0.0,-8.007564389345134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,0.0001017755057546,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0001071744118235,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,7.915872265584767e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,0.0001071745209628,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0005083892610855,289.9523010253906,294.1499938964844,264.25,262.7225646972656,264.65399169921875,264.25,288.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844086064025,1.5734524794197572e-08,0.0010843928903341,-0.0402498058974742,0.0,0.0,0.0,-0.0126130813732743,60.0,-18.030961990356445,-0.0,-8.017626385026233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001018997354549,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001073052335414,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,7.925534737296402e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001073053426807,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0005090098129585,289.9410400390625,294.1499938964844,264.25,262.71588134765625,264.6462707519531,264.25,288.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857322486117,1.588930587104187e-08,0.0010857162997126,-0.0406544245779514,0.0,0.0,0.0,-0.0126898121088743,60.0,-18.043794631958008,-0.0,-8.037209653366517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001018997354549,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001073052335414,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,7.925534737296402e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054443359375,0.0,0.0,0.0001073053426807,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0005090098129585,289.9410400390625,294.1499938964844,264.25,262.71588134765625,264.6462707519531,264.25,288.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857322486117,1.588930587104187e-08,0.0010857162997126,-0.0406544245779514,0.0,0.0,0.0,-0.0126898121088743,60.0,-18.043794631958008,-0.0,-8.037209653366517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,0.0001020188137772,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0001074306273949,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,7.934796303743497e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001074307365342,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005096046370454,289.92974853515625,294.1499938964844,264.25,262.7095947265625,264.638671875,264.25,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087000942789,1.6037668970625418e-08,0.0010869848774746,-0.0410422496497631,0.0,0.0,0.0,-0.012763362377882,60.0,-18.055828094482425,-0.0,-8.05600421927011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,0.0001020188137772,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0001074306273949,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,7.934796303743497e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001074307365342,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005096046370454,289.92974853515625,294.1499938964844,264.25,262.7095947265625,264.638671875,264.25,288.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087000942789,1.6037668970625418e-08,0.0010869848774746,-0.0410422496497631,0.0,0.0,0.0,-0.012763362377882,60.0,-18.055828094482425,-0.0,-8.05600421927011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.000102131460153,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001075492546078,290.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,7.943558011902496e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001075493637472,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0005101673887111,289.9183959960937,294.1499938964844,264.25,262.70379638671875,264.6312255859375,264.25,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088201184757,1.617802425357695e-08,0.0010881850030273,-0.0414091199636459,0.0,0.0,0.0,-0.0128329414874315,60.0,-18.0667667388916,-0.0,-8.073804025343635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.000102131460153,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001075492546078,290.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,7.943558011902496e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001075493637472,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0005101673887111,289.9183959960937,294.1499938964844,264.25,262.70379638671875,264.6312255859375,264.25,288.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088201184757,1.617802425357695e-08,0.0010881850030273,-0.0414091199636459,0.0,0.0,0.0,-0.0128329414874315,60.0,-18.0667667388916,-0.0,-8.073804025343635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001022368669509,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001076602566172,290.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,7.951756560942158e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.0001076603584806,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0005106939352117,289.9070129394531,294.1499938964844,264.25,262.6985778808594,264.6239013671875,264.25,288.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893242433667,1.6309353867427493e-08,0.0010893079452216,-0.041752390563488,0.0,0.0,0.0,-0.0128980474546551,60.0,-18.07647705078125,-0.0,-8.090476910638247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001022368669509,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001076602566172,290.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,7.951756560942158e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,0.0001076603584806,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0005106939352117,289.9070129394531,294.1499938964844,264.25,262.6985778808594,264.6239013671875,264.25,288.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893242433667,1.6309353867427493e-08,0.0010893079452216,-0.041752390563488,0.0,0.0,0.0,-0.0128980474546551,60.0,-18.07647705078125,-0.0,-8.090476910638247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,0.0001022864962578,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001077125125448,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.955615728860721e-05,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,0.0001077126144082,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0005109417834319,289.9013061523437,294.1499938964844,264.25,262.6962280273437,264.62030029296875,264.25,288.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898528853431,1.6371181743579655e-08,0.001089836587198,-0.0419139899313449,0.0,0.0,0.0,-0.0129286982119083,60.0,-18.080795288085938,-0.0,-8.098331960582072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001023337536025,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001077622873708,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,7.959292270243168e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,0.0001077623892342,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0005111778737045,289.8955993652344,294.1499938964844,264.25,262.6940612792969,264.61669921875,264.25,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903564980253,1.6430067972805773e-08,0.0010903400834649,-0.0420678965747356,0.0,0.0,0.0,-0.012957889586687,60.0,-18.084747314453125,-0.0,-8.105817528303305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001024206067086,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.000107853746158,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.966047269292176e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001078538480214,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.000511611753609,289.8841552734375,294.1499938964844,264.25,262.6903381347656,264.60968017578125,264.25,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912818834185,1.6538281855105197e-08,0.0010912653524428,-0.0423507243394851,0.0,0.0,0.0,-0.01301153562963,60.0,-18.091381072998047,-0.0,-8.119581451637714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001024206067086,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.000107853746158,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.966047269292176e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001078538480214,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.000511611753609,289.8841552734375,294.1499938964844,264.25,262.6903381347656,264.60968017578125,264.25,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912818834185,1.6538281855105197e-08,0.0010912653524428,-0.0423507243394851,0.0,0.0,0.0,-0.01301153562963,60.0,-18.091381072998047,-0.0,-8.119581451637714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001024976663757,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001079348876373,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,7.972040475578979e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001079349895007,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0005119966226629,289.8726806640625,294.1499938964844,264.25,262.6874694824219,264.6027526855469,264.25,288.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092102844268,1.6634283284133744e-08,0.001092086196877,-0.0426016263663768,0.0,0.0,0.0,-0.013059128075838,60.0,-18.09634017944336,-0.0,-8.131802786692789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001024976663757,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001079348876373,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,7.972040475578979e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001079349895007,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0005119966226629,289.8726806640625,294.1499938964844,264.25,262.6874694824219,264.6027526855469,264.25,288.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092102844268,1.6634283284133744e-08,0.001092086196877,-0.0426016263663768,0.0,0.0,0.0,-0.013059128075838,60.0,-18.09634017944336,-0.0,-8.131802786692789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001025626552291,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001080033325706,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.977095083333552e-05,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0001080034271581,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0005123213049955,289.8611755371094,294.1499938964844,264.25,262.6856384277344,264.595947265625,264.25,288.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927953990176,1.6715258510657804e-08,0.0010927786352112,-0.0428132452070713,0.0,0.0,0.0,-0.0130992708727717,60.0,-18.099390029907227,-0.0,-8.142117025045081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,0.0001025626552291,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001080033325706,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.977095083333552e-05,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0001080034271581,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0005123213049955,289.8611755371094,294.1499938964844,264.25,262.6856384277344,264.595947265625,264.25,288.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927953990176,1.6715258510657804e-08,0.0010927786352112,-0.0428132452070713,0.0,0.0,0.0,-0.0130992708727717,60.0,-18.099390029907227,-0.0,-8.142117025045081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.000102615544165,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0001080590300261,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,7.981208909768611e-05,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001080591246136,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0005125855095684,289.849609375,294.1499938964844,264.25,262.6848449707031,264.5892639160156,264.25,288.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933588491752,1.6781152467615357e-08,0.0010933420853689,-0.042985450476408,0.0,0.0,0.0,-0.0131319370120763,60.0,-18.100318908691406,-0.0,-8.150516350724504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
