time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698040,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.000102615544165,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0001080590300261,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,7.981208909768611e-05,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001080591246136,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0005125855095684,289.849609375,294.1499938964844,264.25,262.6848449707031,264.5892639160156,264.25,288.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933588491752,1.6781152467615357e-08,0.0010933420853689,-0.042985450476408,0.0,0.0,0.0,-0.0131319370120763,60.0,-18.100318908691406,-0.0,-8.150516350724504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,0.0001026364334393,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,0.000108081025246,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,7.982833631103858e-05,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001080811198335,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,0.0005126898176968,289.8438415527344,294.1499938964844,264.25,262.6849060058594,264.58599853515625,264.25,288.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935813188552,1.680717431895573e-08,0.0010935645550489,-0.0430534519255161,0.0,0.0,0.0,-0.0131448367610573,60.0,-18.099803924560547,-0.0,-8.153833874757765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,0.0001026542304316,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001080997681128,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,7.984218245837837e-05,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,0.0001080998627003,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0005127787590026,289.8380432128906,294.1499938964844,264.25,262.68524169921875,264.5827331542969,264.25,288.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937710758298,1.6829350357738804e-08,0.0010937541956081,-0.0431114062666893,0.0,0.0,0.0,-0.0131558310240507,60.0,-18.09876823425293,-0.0,-8.15666183484609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0001026782338158,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001081250447896,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,7.986084528965876e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.000108125139377,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0005128986667841,289.8264465332031,294.1499938964844,264.25,262.6869506835937,264.5763244628906,264.25,288.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940267238765,1.6859248219702753e-08,0.0010940099600702,-0.0431895367801189,0.0,0.0,0.0,-0.0131706530228257,60.0,-18.09480667114257,-0.0,-8.160476028251652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0001026782338158,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001081250447896,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,7.986084528965876e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.000108125139377,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0005128986667841,289.8264465332031,294.1499938964844,264.25,262.6869506835937,264.5763244628906,264.25,288.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940267238765,1.6859248219702753e-08,0.0010940099600702,-0.0431895367801189,0.0,0.0,0.0,-0.0131706530228257,60.0,-18.09480667114257,-0.0,-8.160476028251652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0001026868048938,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.000108134074253,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.986751734279096e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0001081341688404,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0005129415076225,289.8148193359375,294.1499938964844,264.25,262.69000244140625,264.57000732421875,264.25,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941181099042,1.6869922347950705e-08,0.0010941012296825,-0.0432174317538738,0.0,0.0,0.0,-0.0131759447976946,60.0,-18.08826065063477,-0.0,-8.161837428133367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0001026868048938,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.000108134074253,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.986751734279096e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0001081341688404,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0005129415076225,289.8148193359375,294.1499938964844,264.25,262.69000244140625,264.57000732421875,264.25,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941181099042,1.6869922347950705e-08,0.0010941012296825,-0.0432174317538738,0.0,0.0,0.0,-0.0131759447976946,60.0,-18.08826065063477,-0.0,-8.161837428133367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0001026803874992,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001081273148884,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,7.986252603586763e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001081274021998,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0005129094352014,289.8031921386719,294.1499938964844,264.251953125,262.6960144042969,264.5638427734375,264.2506103515625,288.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940496576949,1.6861916307675532e-08,0.0010940327774733,-0.0431965105235576,0.0,0.0,0.0,-0.0131719764322042,60.0,-18.078161239624023,-0.0,-8.16081637822208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.0001026803874992,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001081273148884,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,7.986252603586763e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001081274021998,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0005129094352014,289.8031921386719,294.1499938964844,264.251953125,262.6960144042969,264.5638427734375,264.2506103515625,288.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940496576949,1.6861916307675532e-08,0.0010940327774733,-0.0431965105235576,0.0,0.0,0.0,-0.0131719764322042,60.0,-18.078161239624023,-0.0,-8.16081637822208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001026623212965,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001081082882592,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,7.984846888575703e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,0.0001081083755707,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0005128191551193,289.79150390625,294.1499938964844,264.25762939453125,262.706298828125,264.5578918457031,264.25311279296875,288.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938571067526,1.6839395655665612e-08,0.001093840226531,-0.0431376546621322,0.0,0.0,0.0,-0.0131608117371797,60.0,-18.06375503540039,-0.0,-8.157943653941403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001026623212965,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0001081082882592,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,7.984846888575703e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,0.0001081083755707,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0005128191551193,289.79150390625,294.1499938964844,264.25762939453125,262.706298828125,264.5578918457031,264.25311279296875,288.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938571067526,1.6839395655665612e-08,0.001093840226531,-0.0431376546621322,0.0,0.0,0.0,-0.0131608117371797,60.0,-18.06375503540039,-0.0,-8.157943653941403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.0001026486788759,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0001080939255189,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,7.983786053955555e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0001080940201063,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.000512751052156,289.7856750488281,294.1499938964844,264.2618103027344,262.7129211425781,264.5550231933594,264.2554626464844,288.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093711820431,1.682239947342623e-08,0.0010936949402093,-0.043093241751194,0.0,0.0,0.0,-0.0131523860618472,60.0,-18.05462646484375,-0.0,-8.155775788054599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001026330210152,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001080774381989,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,7.98256805865094e-05,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0001080775255104,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0005126728210598,289.7798156738281,294.1499938964844,264.2668151855469,262.7204895019531,264.5522155761719,264.2584228515625,288.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935449972748,1.6802886193545422e-08,0.0010935282334685,-0.0430422462522983,0.0,0.0,0.0,-0.0131427124142646,60.0,-18.044584274291992,-0.0,-8.153287467393967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0001025931924232,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001080354995792,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,7.979470683494583e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,0.0001080355868907,291.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0005124738672748,289.76812744140625,294.1499938964844,264.2791442871094,262.73834228515625,264.546875,264.26678466796875,288.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931205470114,1.6753249454382058e-08,0.0010931037832051,-0.0429125279188156,0.0,0.0,0.0,-0.0131181059405207,60.0,-18.021072387695312,-0.0,-8.146959373789286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0001025931924232,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001080354995792,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,7.979470683494583e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,0.0001080355868907,291.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0005124738672748,289.76812744140625,294.1499938964844,264.2791442871094,262.73834228515625,264.546875,264.26678466796875,288.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931205470114,1.6753249454382058e-08,0.0010931037832051,-0.0429125279188156,0.0,0.0,0.0,-0.0131181059405207,60.0,-18.021072387695312,-0.0,-8.146959373789286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0001025445235427,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0001079842477338,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,7.975685002747923e-05,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001079843277693,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0005122307920828,289.75640869140625,294.1499938964844,264.29443359375,262.7594909667969,264.5418701171875,264.2778625488281,288.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926019167527,1.6692597526457575e-08,0.0010925852693617,-0.0427540242671966,0.0,0.0,0.0,-0.0130880391225218,60.0,-17.993846893310547,-0.0,-8.139230089909688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0001025445235427,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0001079842477338,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,7.975685002747923e-05,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001079843277693,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0005122307920828,289.75640869140625,294.1499938964844,264.29443359375,262.7594909667969,264.5418701171875,264.2778625488281,288.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926019167527,1.6692597526457575e-08,0.0010925852693617,-0.0427540242671966,0.0,0.0,0.0,-0.0130880391225218,60.0,-17.993846893310547,-0.0,-8.139230089909688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001024867669912,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0001079234280041,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,7.971192826516926e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001079235080396,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,0.0005119422567076,289.74468994140625,294.1499938964844,264.3124084472656,262.7836608886719,264.537353515625,264.2920837402344,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919865453615,1.6620626652752435e-08,0.0010919698979705,-0.0425659343600273,0.0,0.0,0.0,-0.0130523601546883,60.0,-17.962566375732422,-0.0,-8.130063378075647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001024867669912,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0001079234280041,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,7.971192826516926e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001079235080396,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112060546875,0.0,0.0,0.0005119422567076,289.74468994140625,294.1499938964844,264.3124084472656,262.7836608886719,264.537353515625,264.2920837402344,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919865453615,1.6620626652752435e-08,0.0010919698979705,-0.0425659343600273,0.0,0.0,0.0,-0.0130523601546883,60.0,-17.962566375732422,-0.0,-8.130063378075647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0001024218290694,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001078550485544,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,7.966142584336922e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.00010785512859,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.000511617923621,289.7329406738281,294.1499938964844,264.332763671875,262.810546875,264.5332336425781,264.3087463378906,288.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912945726886,1.6539711822360914e-08,0.0010912780417129,-0.0423544608056545,0.0,0.0,0.0,-0.013012247160077,60.0,-17.928319931030273,-0.0,-8.11976335057807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0001024218290694,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001078550485544,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,7.966142584336922e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.00010785512859,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.000511617923621,289.7329406738281,294.1499938964844,264.332763671875,262.810546875,264.5332336425781,264.3087463378906,288.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912945726886,1.6539711822360914e-08,0.0010912780417129,-0.0423544608056545,0.0,0.0,0.0,-0.013012247160077,60.0,-17.928319931030273,-0.0,-8.11976335057807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.000102386373328,290.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0001078177156159,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,7.963384996401146e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0001078177956514,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0005114407977089,289.72705078125,294.1499938964844,264.34375,262.8249206542969,264.5314025878906,264.3181457519531,288.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909168049693,1.649553027505135e-08,0.0010909002739936,-0.0422389917075634,0.0,0.0,0.0,-0.0129903452470898,60.0,-17.909868240356445,-0.0,-8.11414224699547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,0.000102349804365,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0001077792039723,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.960540096974e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001077792840078,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0005112581420689,289.72119140625,294.1499938964844,264.3552551269531,262.83984375,264.5296630859375,264.3280029296875,288.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905271628871,1.6449959616693377e-08,0.0010905107483267,-0.0421198867261409,0.0,0.0,0.0,-0.0129677532240748,60.0,-17.890871047973633,-0.0,-8.108346349899875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001022718352032,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001076970947906,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.954475586302578e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0001076971748261,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0005108686746098,289.7094116210937,294.1499938964844,264.3796081542969,262.8712158203125,264.5265808105469,264.3492431640625,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896963067352,1.635280000300554e-08,0.0010896800085902,-0.0418659448623657,0.0,0.0,0.0,-0.0129195880144834,60.0,-17.851036071777344,-0.0,-8.095996406609629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001022718352032,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001076970947906,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.954475586302578e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0001076971748261,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0005108686746098,289.7094116210937,294.1499938964844,264.3796081542969,262.8712158203125,264.5265808105469,264.3492431640625,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896963067352,1.635280000300554e-08,0.0010896800085902,-0.0418659448623657,0.0,0.0,0.0,-0.0129195880144834,60.0,-17.851036071777344,-0.0,-8.095996406609629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001021887364913,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0001076095941243,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,7.948013080749661e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0001076096741599,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0005104535957798,289.6976318359375,294.1499938964844,264.4055480957031,262.90435791015625,264.5240478515625,264.3724670410156,288.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888108517974,1.624925793919374e-08,0.0010887946700677,-0.041595309972763,0.0,0.0,0.0,-0.0128682572394609,60.0,-17.808881759643555,-0.0,-8.082844971113445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001021887364913,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0001076095941243,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,7.948013080749661e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0001076096741599,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0005104535957798,289.6976318359375,294.1499938964844,264.4055480957031,262.90435791015625,264.5240478515625,264.3724670410156,288.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888108517974,1.624925793919374e-08,0.0010887946700677,-0.041595309972763,0.0,0.0,0.0,-0.0128682572394609,60.0,-17.808881759643555,-0.0,-8.082844971113445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001021013886202,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001075176114682,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.941218791529536e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001075176915037,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,0.0005100172711536,289.68585205078125,294.1499938964844,264.4328308105469,262.9389953613281,264.5220947265625,264.3973693847656,288.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878801112994,1.6140411673859493e-08,0.001087864045985,-0.0413108095526695,0.0,0.0,0.0,-0.0128142992034554,60.0,-17.764835357666016,-0.0,-8.06903202033027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001021013886202,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001075176114682,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.941218791529536e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001075176915037,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,0.0005100172711536,289.68585205078125,294.1499938964844,264.4328308105469,262.9389953613281,264.5220947265625,264.3973693847656,288.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878801112994,1.6140411673859493e-08,0.001087864045985,-0.0413108095526695,0.0,0.0,0.0,-0.0128142992034554,60.0,-17.764835357666016,-0.0,-8.06903202033027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0001020106283249,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0001074220417649,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,7.934160385048017e-05,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,0.0001074221145245,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,0.0005095638916827,289.674072265625,294.1499938964844,264.4612121582031,262.9747619628906,264.5207214355469,264.4236755371094,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869131656363,1.602732524474959e-08,0.0010868971003219,-0.0410152077674865,0.0,0.0,0.0,-0.0127582373097538,60.0,-17.719257354736328,-0.0,-8.054692557379894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0001020106283249,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0001074220417649,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,7.934160385048017e-05,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,0.0001074221145245,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,0.0005095638916827,289.674072265625,294.1499938964844,264.4612121582031,262.9747619628906,264.5207214355469,264.4236755371094,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869131656363,1.602732524474959e-08,0.0010868971003219,-0.0410152077674865,0.0,0.0,0.0,-0.0127582373097538,60.0,-17.719257354736328,-0.0,-8.054692557379894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001019642222672,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0001073731691576,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.93055078247562e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,0.0001073732491931,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.000509332108777,289.66815185546875,294.1499938964844,264.4757080078125,262.99298095703125,264.5202331542969,264.4372863769531,288.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864186333492,1.5969499500556594e-08,0.0010864026844501,-0.0408640503883361,0.0,0.0,0.0,-0.0127295702695846,60.0,-17.695999145507812,-0.0,-8.047365440688736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0001019173287204,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001073237872333,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,7.92690334492363e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001073238672688,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0005090978229418,289.6622619628906,294.1499938964844,264.4903564453125,263.0113830566406,264.5199279785156,264.4511108398437,288.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859189787879,1.5911062689610844e-08,0.0010859030298888,-0.040711298584938,0.0,0.0,0.0,-0.0127006014809012,60.0,-17.67250633239746,-0.0,-8.039964427553059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0001018223701976,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001072237937478,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,7.919517520349473e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0001072238665074,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.000508623488713,289.65045166015625,294.1499938964844,264.5200500488281,263.0485534667969,264.51971435546875,264.4794006347656,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849070968106,1.5792736007824715e-08,0.0010848912643268,-0.0404019802808761,0.0,0.0,0.0,-0.012641942128539,60.0,-17.624982833862305,-0.0,-8.024988318311443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0001018223701976,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001072237937478,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,7.919517520349473e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0001072238665074,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.000508623488713,289.65045166015625,294.1499938964844,264.5200500488281,263.0485534667969,264.51971435546875,264.4794006347656,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849070968106,1.5792736007824715e-08,0.0010848912643268,-0.0404019802808761,0.0,0.0,0.0,-0.012641942128539,60.0,-17.624982833862305,-0.0,-8.024988318311443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001017265531118,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001071228980435,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.912065484561026e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001071229708031,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,0.000508144905325,289.6386413574219,294.1499938964844,264.54998779296875,263.0859375,264.5200500488281,264.5082702636719,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838861344382,1.5673347064648624e-08,0.001083870534785,-0.040089875459671,0.0,0.0,0.0,-0.0125827565789222,60.0,-17.57697105407715,-0.0,-8.009892127347484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001017265531118,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001071228980435,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.912065484561026e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001071229708031,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,0.000508144905325,289.6386413574219,294.1499938964844,264.54998779296875,263.0859375,264.5200500488281,264.5082702636719,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838861344382,1.5673347064648624e-08,0.001083870534785,-0.040089875459671,0.0,0.0,0.0,-0.0125827565789222,60.0,-17.57697105407715,-0.0,-8.009892127347484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001016307651298,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001070220241672,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,7.904614903964102e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,0.0001070220969268,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0005076663801446,289.6268005371094,294.1499938964844,264.5799560546875,263.12322998046875,264.52099609375,264.5375366210937,288.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828655213117,1.5553984766825124e-08,0.0010828499216586,-0.0397778265178203,0.0,0.0,0.0,-0.0125235840678215,60.0,-17.52883529663086,-0.0,-7.994812989409186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001016307651298,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0001070220241672,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,7.904614903964102e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,0.0001070220969268,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.0005076663801446,289.6268005371094,294.1499938964844,264.5799560546875,263.12322998046875,264.52099609375,264.5375366210937,288.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828655213117,1.5553984766825124e-08,0.0010828499216586,-0.0397778265178203,0.0,0.0,0.0,-0.0125235840678215,60.0,-17.52883529663086,-0.0,-7.994812989409186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
