time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700380,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.0001015358648146,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001069220888894,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,7.897233444964513e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0001069221616489,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0005071923369541,289.614990234375,294.1499938964844,264.6096496582031,263.1600952148437,264.5224914550781,264.56689453125,288.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818543378263,1.5435736244739928e-08,0.0010818388545885,-0.0394686758518219,0.0,0.0,0.0,-0.0124649638310074,60.0,-17.480939865112305,-0.0,-7.979888749787278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.0001015358648146,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001069220888894,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,7.897233444964513e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0001069221616489,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0005071923369541,289.614990234375,294.1499938964844,264.6096496582031,263.1600952148437,264.5224914550781,264.56689453125,288.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818543378263,1.5435736244739928e-08,0.0010818388545885,-0.0394686758518219,0.0,0.0,0.0,-0.0124649638310074,60.0,-17.480939865112305,-0.0,-7.979888749787278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0001014890658552,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001068728088284,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,7.893594010965899e-05,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.000106872881588,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0005069585749879,289.60906982421875,294.1499938964844,264.6242980957031,263.1782531738281,264.5234680175781,264.5814819335937,288.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813556145876,1.5377422002416097e-08,0.0010813402477651,-0.0393162108957767,0.0,0.0,0.0,-0.0124360537156462,60.0,-17.45720863342285,-0.0,-7.972533921929428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001014426889014,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001068239726009,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,7.889986591180786e-05,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.0001068240453605,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0005067269667051,289.6031494140625,294.1499938964844,264.6387939453125,263.1962280273437,264.5245361328125,264.5960388183594,288.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808614315465,1.5319637114430407e-08,0.0010808461811393,-0.0391651354730129,0.0,0.0,0.0,-0.0124074080958962,60.0,-17.43363380432129,-0.0,-7.965249437802413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0001013521759887,290.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001067286575562,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,7.882947102189064e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001067287303158,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0005062748095951,289.59130859375,294.1499938964844,264.6671447753906,263.2313232421875,264.527099609375,264.6247863769531,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798970470204,1.5206854442340045e-08,0.0010798817966133,-0.0388702526688575,0.0,0.0,0.0,-0.0123514970764517,60.0,-17.38724136352539,-0.0,-7.951041425258154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,0.0001013521759887,290.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001067286575562,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,7.882947102189064e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001067287303158,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0005062748095951,289.59130859375,294.1499938964844,264.6671447753906,263.2313232421875,264.527099609375,264.6247863769531,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798970470204,1.5206854442340045e-08,0.0010798817966133,-0.0388702526688575,0.0,0.0,0.0,-0.0123514970764517,60.0,-17.38724136352539,-0.0,-7.951041425258154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0001012648499454,290.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001066367040039,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,7.876154995756224e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001066367694875,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0005058386013843,289.5794677734375,294.1499938964844,264.6944580078125,263.2650451660156,264.53009033203125,264.6529235839844,288.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789665393531,1.5098038375072065e-08,0.0010789514053612,-0.0385857373476028,0.0,0.0,0.0,-0.0122975530102849,60.0,-17.34198760986328,-0.0,-7.937345003483642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0001012648499454,290.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001066367040039,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,7.876154995756224e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001066367694875,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0005058386013843,289.5794677734375,294.1499938964844,264.6944580078125,263.2650451660156,264.53009033203125,264.6529235839844,288.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789665393531,1.5098038375072065e-08,0.0010789514053612,-0.0385857373476028,0.0,0.0,0.0,-0.0122975530102849,60.0,-17.34198760986328,-0.0,-7.937345003483642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001011822387226,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001065497126546,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,7.869729597587138e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001065497781382,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000505425967276,289.567626953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5335693359375,264.6800231933594,288.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780862066894,1.4995105601656178e-08,0.0010780713055282,-0.0383165962994098,0.0,0.0,0.0,-0.0122465249150991,60.0,-17.29852867126465,-0.0,-7.924399625380829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001011822387226,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001065497126546,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,7.869729597587138e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001065497781382,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000505425967276,289.567626953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5335693359375,264.6800231933594,288.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780862066894,1.4995105601656178e-08,0.0010780713055282,-0.0383165962994098,0.0,0.0,0.0,-0.0122465249150991,60.0,-17.29852867126465,-0.0,-7.924399625380829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,0.0001011042913887,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001064676253008,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,7.86366654210724e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0001064676980604,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0005050365580245,289.5557861328125,294.1499938964844,264.7447509765625,263.3271179199219,264.53741455078125,264.70611572265625,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772556997835,1.4897976186034612e-08,0.0010772407986223,-0.0380626171827316,0.0,0.0,0.0,-0.0121983736753463,60.0,-17.256683349609375,-0.0,-7.912193922265942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,0.0001011042913887,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001064676253008,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,7.86366654210724e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0001064676980604,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0005050365580245,289.5557861328125,294.1499938964844,264.7447509765625,263.3271179199219,264.53741455078125,264.70611572265625,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772556997835,1.4897976186034612e-08,0.0010772407986223,-0.0380626171827316,0.0,0.0,0.0,-0.0121983736753463,60.0,-17.256683349609375,-0.0,-7.912193922265942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001010674968711,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0001064288808265,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,7.860804907977581e-05,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0001064289463101,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.000504852796439,289.5498352050781,294.1499938964844,264.7562561035156,263.3412780761719,264.5394897460937,264.71856689453125,288.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768636129796,1.4852129304188112e-08,0.0010768487118184,-0.0379427298903465,0.0,0.0,0.0,-0.0121756447479128,60.0,-17.23672866821289,-0.0,-7.906435683935342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001010324485832,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001063919771695,290.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,7.858079334255308e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,0.0001063920426531,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0005046777660027,289.5439147949219,294.1499938964844,264.7672424316406,263.35479736328125,264.5416564941406,264.7305908203125,288.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764901526272,1.4808462012183554e-08,0.0010764753678813,-0.0378285460174083,0.0,0.0,0.0,-0.0121539970859885,60.0,-17.217374801635742,-0.0,-7.900953136186217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,0.0001009674742817,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,0.0001063235540641,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.853025454096496e-05,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0001063236195477,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0005043531418778,289.53204345703125,294.1499938964844,264.78759765625,263.3798522949219,264.54620361328125,264.7534484863281,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075797714293,1.4727494779265273e-08,0.0010757830459624,-0.0376168191432952,0.0,0.0,0.0,-0.0121138589456677,60.0,-17.180543899536133,-0.0,-7.890793085607586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,0.0001009674742817,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,0.0001063235540641,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.853025454096496e-05,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0001063236195477,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0005043531418778,289.53204345703125,294.1499938964844,264.78759765625,263.3798522949219,264.54620361328125,264.7534484863281,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075797714293,1.4727494779265273e-08,0.0010757830459624,-0.0376168191432952,0.0,0.0,0.0,-0.0121138589456677,60.0,-17.180543899536133,-0.0,-7.890793085607586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001009101542877,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0001062631927197,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,7.848567474866286e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001062632582033,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0005040668183937,289.5201721191406,294.1499938964844,264.8055419921875,263.40191650390625,264.551025390625,264.7743530273437,288.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751868830993,1.4656071023466666e-08,0.0010751723311841,-0.0374300442636013,0.0,0.0,0.0,-0.0120784509927034,60.0,-17.146636962890625,-0.0,-7.881835983880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001009101542877,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0001062631927197,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,7.848567474866286e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001062632582033,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0005040668183937,289.5201721191406,294.1499938964844,264.8055419921875,263.40191650390625,264.551025390625,264.7743530273437,288.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751868830993,1.4656071023466666e-08,0.0010751723311841,-0.0374300442636013,0.0,0.0,0.0,-0.0120784509927034,60.0,-17.146636962890625,-0.0,-7.881835983880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001008613544399,290.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001062118099071,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,7.844772335374728e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0001062118753907,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0005038231029175,289.5082702636719,294.1499938964844,264.8208312988281,263.42071533203125,264.5560607910156,264.79302978515625,288.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074666972272,1.4595268993389254e-08,0.0010746524203568,-0.0372710414230823,0.0,0.0,0.0,-0.012048308737576,60.0,-17.115985870361328,-0.0,-7.87421470249683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001008613544399,290.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001062118099071,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,7.844772335374728e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0001062118753907,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0005038231029175,289.5082702636719,294.1499938964844,264.8208312988281,263.42071533203125,264.5560607910156,264.79302978515625,288.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074666972272,1.4595268993389254e-08,0.0010746524203568,-0.0372710414230823,0.0,0.0,0.0,-0.012048308737576,60.0,-17.115985870361328,-0.0,-7.87421470249683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001008222970995,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001061706789187,290.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,7.841733895475045e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001061707371263,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0005036279908381,289.49639892578125,294.1499938964844,264.83319091796875,263.4358825683594,264.56121826171875,264.809326171875,288.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742506710812,1.4546594151454428e-08,0.001074236119166,-0.0371437519788742,0.0,0.0,0.0,-0.0120241781696677,60.0,-17.0888671875,-0.0,-7.8681161141958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001008222970995,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001061706789187,290.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,7.841733895475045e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001061707371263,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0005036279908381,289.49639892578125,294.1499938964844,264.83319091796875,263.4358825683594,264.56121826171875,264.809326171875,288.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742506710812,1.4546594151454428e-08,0.001074236119166,-0.0371437519788742,0.0,0.0,0.0,-0.0120241781696677,60.0,-17.0888671875,-0.0,-7.8681161141958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0001008059771265,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0001061534931068,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,7.840464968467131e-05,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001061535513144,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0005035464419052,289.4904479980469,294.1499938964844,264.83819580078125,263.4420166015625,264.5638732910156,264.8163757324219,288.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740768630057,1.4526257530178556e-08,0.0010740623110905,-0.0370905697345733,0.0,0.0,0.0,-0.0120140966027975,60.0,-17.076847076416016,-0.0,-7.8655688184881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,0.0001007926548481,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,0.0001061394650605,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,7.839428872102872e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,0.0001061395305441,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0005034799105487,289.4844970703125,294.1499938964844,264.84234619140625,263.4471130371094,264.5664978027344,264.8227233886719,288.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739348363131,1.4509657475514361e-08,0.0010739202843979,-0.0370471589267253,0.0,0.0,0.0,-0.0120058674365282,60.0,-17.065765380859375,-0.0,-7.863489770443266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0001007745086099,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0001061203583958,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,7.83801733632572e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,0.0001061204166035,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0005033892812207,289.4725646972656,294.1499938964844,264.8480529785156,263.4540710449219,264.5718078613281,264.833251953125,288.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737413540482,1.4487041788413537e-08,0.0010737269185483,-0.036988016217947,0.0,0.0,0.0,-0.0119946561753749,60.0,-17.046789169311523,-0.0,-7.860658257641262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0001007745086099,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0001061203583958,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,7.83801733632572e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,0.0001061204166035,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0005033892812207,289.4725646972656,294.1499938964844,264.8480529785156,263.4540710449219,264.5718078613281,264.833251953125,288.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737413540482,1.4487041788413537e-08,0.0010737269185483,-0.036988016217947,0.0,0.0,0.0,-0.0119946561753749,60.0,-17.046789169311523,-0.0,-7.860658257641262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0001007680839393,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001061135917552,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,7.837517478037626e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.0001061136499629,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0005033572087995,289.46063232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.5770568847656,264.8405456542969,288.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672901839,1.4479034859959938e-08,0.0010736583499237,-0.0369670763611793,0.0,0.0,0.0,-0.0119906859472393,60.0,-17.03232765197754,-0.0,-7.859655681841107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0001007680839393,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001061135917552,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,7.837517478037626e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.0001061136499629,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0005033572087995,289.46063232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.5770568847656,264.8405456542969,288.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672901839,1.4479034859959938e-08,0.0010736583499237,-0.0369670763611793,0.0,0.0,0.0,-0.0119906859472393,60.0,-17.03232765197754,-0.0,-7.859655681841107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001007649407256,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,0.0001061102884705,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,7.837273005861789e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001061103466781,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0005033414927311,289.4486999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.5822448730469,264.8446960449219,288.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736393742263,1.447511799312906e-08,0.0010736249387264,-0.0369568318128585,0.0,0.0,0.0,-0.0119887450709939,60.0,-17.021413803100586,-0.0,-7.85916540735343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001007649407256,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,0.0001061102884705,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,7.837273005861789e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001061103466781,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0005033414927311,289.4486999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.5822448730469,264.8446960449219,288.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736393742263,1.447511799312906e-08,0.0010736249387264,-0.0369568318128585,0.0,0.0,0.0,-0.0119887450709939,60.0,-17.021413803100586,-0.0,-7.85916540735343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001007562532322,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001061011353158,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,7.836597796995193e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001061011935235,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0005032981280237,289.436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.5873107910156,264.8470764160156,288.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735468240454,1.4464288433657655e-08,0.0010735323885455,-0.0369285084307193,0.0,0.0,0.0,-0.0119833759963512,60.0,-17.010894775390625,-0.0,-7.8578096918136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0001007562532322,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001061011353158,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,7.836597796995193e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0001061011935235,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0005032981280237,289.436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.5873107910156,264.8470764160156,288.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735468240454,1.4464288433657655e-08,0.0010735323885455,-0.0369285084307193,0.0,0.0,0.0,-0.0119833759963512,60.0,-17.010894775390625,-0.0,-7.8578096918136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001007500104606,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001060945578501,290.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,7.836111763026565e-05,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001060946160578,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005032669287174,289.4307861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.5898132324219,264.8478088378906,288.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734802344813,1.4456502661630566e-08,0.0010734657989814,-0.0369081497192382,0.0,0.0,0.0,-0.011979516595602,60.0,-17.005422592163086,-0.0,-7.856834827180138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.000100742727227,290.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001060868889908,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.83554496592842e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001060869471984,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0005032305489294,289.4248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.59228515625,264.8483581542969,288.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734025854617,1.444742547818123e-08,0.0010733881499618,-0.0368844121694564,0.0,0.0,0.0,-0.0119750164449214,60.0,-16.999784469604492,-0.0,-7.855698669345659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001007254904834,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001060687427525,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,7.834204734535888e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754150390625,0.0,0.0,0.0001060688009602,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0005031444597989,289.4128112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.59716796875,264.8490905761719,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732189984992,1.44259502121713e-08,0.0010732045629993,-0.0368282459676265,0.0,0.0,0.0,-0.011964370496571,60.0,-16.988039016723633,-0.0,-7.853010686176276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001007254904834,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001060687427525,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,7.834204734535888e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754150390625,0.0,0.0,0.0001060688009602,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0005031444597989,289.4128112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.59716796875,264.8490905761719,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732189984992,1.44259502121713e-08,0.0010732045629993,-0.0368282459676265,0.0,0.0,0.0,-0.011964370496571,60.0,-16.988039016723633,-0.0,-7.853010686176276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,0.0001007058308459,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001060480353771,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,7.832675328245386e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001060480935848,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0005030462052673,289.4008483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6019592285156,264.8494873046875,287.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730094509199,1.4401447145928614e-08,0.0010729951318353,-0.0367641672492027,0.0,0.0,0.0,-0.0119522232562303,60.0,-16.975793838500977,-0.0,-7.849944694271471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027893066406,0.0,0.0,0.0001007058308459,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001060480353771,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,7.832675328245386e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001060480935848,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0005030462052673,289.4008483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6019592285156,264.8494873046875,287.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730094509199,1.4401447145928614e-08,0.0010729951318353,-0.0367641672492027,0.0,0.0,0.0,-0.0119522232562303,60.0,-16.975793838500977,-0.0,-7.849944694271471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001006850725389,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0001060261784004,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,7.831060793250799e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001060262366081,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0005029425374232,289.38885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.60662841796875,264.8497009277344,287.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727882618084,1.4375580725811687e-08,0.0010727739427238,-0.0366965197026729,0.0,0.0,0.0,-0.0119393998757004,60.0,-16.963258743286133,-0.0,-7.84670888265282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
