time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702720,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001006850725389,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0001060261784004,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,7.831060793250799e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001060262366081,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0005029425374232,289.38885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.60662841796875,264.8497009277344,287.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727882618084,1.4375580725811687e-08,0.0010727739427238,-0.0366965197026729,0.0,0.0,0.0,-0.0119393998757004,60.0,-16.963258743286133,-0.0,-7.84670888265282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001006645688903,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001060045906342,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,7.829466630937532e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001060046415659,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0005028401501476,289.3768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112365722656,264.8498229980469,287.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725697502493,1.4350029609033754e-08,0.0010725554311648,-0.0366296991705894,0.0,0.0,0.0,-0.0119267338886857,60.0,-16.950664520263672,-0.0,-7.843512861427372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001006645688903,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001060045906342,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,7.829466630937532e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001060046415659,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0005028401501476,289.3768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112365722656,264.8498229980469,287.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725697502493,1.4350029609033754e-08,0.0010725554311648,-0.0366296991705894,0.0,0.0,0.0,-0.0119267338886857,60.0,-16.950664520263672,-0.0,-7.843512861427372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001006547536235,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0001059942587744,290.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,7.828703382983804e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001059943097061,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0005027911392971,289.370849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.613525390625,264.8498840332031,287.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724652092903,1.4337802056729744e-08,0.0010724508902058,-0.0365977175533771,0.0,0.0,0.0,-0.0119206719100475,60.0,-16.944406509399414,-0.0,-7.841983062917279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001006456150207,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001059846254065,290.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.827991794329137e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0001059846836142,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0005027454462833,289.3648376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6157531738281,264.84991455078125,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072367769666,1.4326407615783413e-08,0.0010723534505814,-0.0365679189562797,0.0,0.0,0.0,-0.0119150234386324,60.0,-16.938222885131836,-0.0,-7.84055842473208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.0001006296224659,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0001059677961166,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,7.826748333172873e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0001059678470483,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0005026655853725,289.3528137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.62017822265625,264.8499450683594,287.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721973376348,1.4306485773829536e-08,0.0010721830185502,-0.0365158170461654,0.0,0.0,0.0,-0.0119051467627286,60.0,-16.926172256469727,-0.0,-7.838067261900505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.0001006296224659,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0001059677961166,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,7.826748333172873e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0001059678470483,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0005026655853725,289.3528137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.62017822265625,264.8499450683594,287.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721973376348,1.4306485773829536e-08,0.0010721830185502,-0.0365158170461654,0.0,0.0,0.0,-0.0119051467627286,60.0,-16.926172256469727,-0.0,-7.838067261900505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001006175225484,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0001059550559148,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.825807551853359e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001059551068465,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0005026051658205,289.3407897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6245422363281,264.8499755859375,287.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720684658735,1.4291406280619869e-08,0.001072054146789,-0.0364763773977756,0.0,0.0,0.0,-0.0118976710364222,60.0,-16.914676666259766,-0.0,-7.836182192022535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0001006175225484,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0001059550559148,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.825807551853359e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001059551068465,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0005026051658205,289.3407897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6245422363281,264.8499755859375,287.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720684658735,1.4291406280619869e-08,0.001072054146789,-0.0364763773977756,0.0,0.0,0.0,-0.0118976710364222,60.0,-16.914676666259766,-0.0,-7.836182192022535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.0001006108504952,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001059480200638,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.825288048479706e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001059480782714,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,0.0005025718128308,289.3287658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6287841796875,264.8499755859375,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719972196966,1.4283083160648856e-08,0.001071982900612,-0.0364546105265617,0.0,0.0,0.0,-0.0118935452774167,60.0,-16.904020309448242,-0.0,-7.835141957457381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.0001006108504952,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001059480200638,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.825288048479706e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001059480782714,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,0.0005025718128308,289.3287658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6287841796875,264.8499755859375,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719972196966,1.4283083160648856e-08,0.001071982900612,-0.0364546105265617,0.0,0.0,0.0,-0.0118935452774167,60.0,-16.904020309448242,-0.0,-7.835141957457381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001006096135824,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0001059467249433,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,7.825192005839199e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.000105946775875,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0005025656428188,289.31671142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.63299560546875,264.8499755859375,287.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719840647652,1.4281544835625937e-08,0.0010719697456806,-0.0364505872130394,0.0,0.0,0.0,-0.011892782524228,60.0,-16.894163131713867,-0.0,-7.83494940037599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001006096135824,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,0.0001059467249433,290.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,7.825192005839199e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.000105946775875,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0005025656428188,289.31671142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.63299560546875,264.8499755859375,287.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719840647652,1.4281544835625937e-08,0.0010719697456806,-0.0364505872130394,0.0,0.0,0.0,-0.011892782524228,60.0,-16.894163131713867,-0.0,-7.83494940037599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0001006115344353,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,0.0001059487476595,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,7.82534116297029e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0001059487985912,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0005025752470828,289.3106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6350402832031,264.8500061035156,287.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720044374465,1.4283933147396512e-08,0.0010719902347773,-0.0364568345248699,0.0,0.0,0.0,-0.0118939662352204,60.0,-16.889690399169922,-0.0,-7.835247828325009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.00010061517969,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.0001059525893651,290.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,7.825624925317243e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,0.0001059526402968,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0005025934660807,289.3046569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6370849609375,264.8500061035156,287.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072043320164,1.4288475291834857e-08,0.0010720290010794,-0.0364687144756317,0.0,0.0,0.0,-0.0118962181732058,60.0,-16.885480880737305,-0.0,-7.835815551970884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0001006279780995,290.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001059660644386,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,7.826620276318863e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,0.0001059661153703,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0005026573780924,289.2925720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.64111328125,264.8500061035156,287.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721796425059,1.4304417206290054e-08,0.0010721653234213,-0.0365104079246521,0.0,0.0,0.0,-0.011904121376574,60.0,-16.877933502197266,-0.0,-7.83780862434469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0001006279780995,290.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001059660644386,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,7.826620276318863e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,0.0001059661153703,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0005026573780924,289.2925720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.64111328125,264.8500061035156,287.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721796425059,1.4304417206290054e-08,0.0010721653234213,-0.0365104079246521,0.0,0.0,0.0,-0.011904121376574,60.0,-16.877933502197266,-0.0,-7.83780862434469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.0001006476886686,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.0001059868154698,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,7.828153320588171e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0001059868664015,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.000502755807247,289.280517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6450500488281,264.8500061035156,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723895393311,1.4328968234167404e-08,0.0010723752202466,-0.0365746170282363,0.0,0.0,0.0,-0.0119162918999791,60.0,-16.871492385864258,-0.0,-7.840878879505908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.0001006476886686,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.0001059868154698,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,7.828153320588171e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,0.0001059868664015,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.000502755807247,289.280517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6450500488281,264.8500061035156,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723895393311,1.4328968234167404e-08,0.0010723752202466,-0.0365746170282363,0.0,0.0,0.0,-0.0119162918999791,60.0,-16.871492385864258,-0.0,-7.840878879505908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001006749589578,290.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,0.0001060155409504,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,7.830274989828467e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,0.0001060155846062,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928649902344,0.0,0.0,0.0005028920713812,289.2684020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.64892578125,264.8500061035156,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726801119744,1.4362949940505132e-08,0.0010726656764745,-0.0366634875535965,0.0,0.0,0.0,-0.0119331376627087,60.0,-16.866390228271484,-0.0,-7.845128635608489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001006749589578,290.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,0.0001060155409504,290.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,7.830274989828467e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,0.0001060155846062,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928649902344,0.0,0.0,0.0005028920713812,289.2684020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.64892578125,264.8500061035156,287.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726801119744,1.4362949940505132e-08,0.0010726656764745,-0.0366634875535965,0.0,0.0,0.0,-0.0119331376627087,60.0,-16.866390228271484,-0.0,-7.845128635608489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,0.0001007090904749,290.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001060514769051,290.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,7.832929259166121e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001060515278368,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.00050306256162,289.2563171386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.8500061035156,287.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730436770245,1.4405467929634597e-08,0.0010730292415246,-0.0367746800184249,0.0,0.0,0.0,-0.0119542153552174,60.0,-16.862407684326172,-0.0,-7.85044775852839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,0.0001007090904749,290.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001060514769051,290.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,7.832929259166121e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001060515278368,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.00050306256162,289.2563171386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.8500061035156,287.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730436770245,1.4405467929634597e-08,0.0010730292415246,-0.0367746800184249,0.0,0.0,0.0,-0.0119542153552174,60.0,-16.862407684326172,-0.0,-7.85044775852839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001007286118692,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001060720387613,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,7.834447751520202e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.000106072089693,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,0.000503160059452,289.250244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.65460205078125,264.8500061035156,287.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732517112046,1.4429795136550185e-08,0.0010732372757047,-0.0368383042514324,0.0,0.0,0.0,-0.0119662759825587,60.0,-16.860883712768555,-0.0,-7.853492434151121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001007498576655,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.000106094412331,290.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,7.836100121494383e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001060944559867,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,0.0005032661720179,289.24420166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6564636230469,264.8500061035156,287.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734780225902,1.4456261965278829e-08,0.0010734635870903,-0.0369075201451778,0.0,0.0,0.0,-0.0119793964549899,60.0,-16.85964012145996,-0.0,-7.856804984385235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001007967584882,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001061438015312,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,7.839747559046373e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.000106143845187,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.000503500457853,289.2320556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6601257324219,264.8500061035156,287.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739776771515,1.4514696111689318e-08,0.0010739631252363,-0.037060335278511,0.0,0.0,0.0,-0.0120083643123507,60.0,-16.85791778564453,-0.0,-7.864120732392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001007967584882,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001061438015312,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,7.839747559046373e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.000106143845187,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.000503500457853,289.2320556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6601257324219,264.8500061035156,287.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739776771515,1.4514696111689318e-08,0.0010739631252363,-0.037060335278511,0.0,0.0,0.0,-0.0120083643123507,60.0,-16.85791778564453,-0.0,-7.864120732392622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,0.0001008484396152,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0001061982184182,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,7.843767525628209e-05,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001061982693499,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0005037586670368,289.21990966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6637268066406,264.8500061035156,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745283216238,1.4579086382582318e-08,0.0010745136532932,-0.0372287258505821,0.0,0.0,0.0,-0.0120402853935956,60.0,-16.857059478759766,-0.0,-7.87218681352897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,0.0001008484396152,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.0001061982184182,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,7.843767525628209e-05,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001061982693499,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0005037586670368,289.21990966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6637268066406,264.8500061035156,287.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745283216238,1.4579086382582318e-08,0.0010745136532932,-0.0372287258505821,0.0,0.0,0.0,-0.0120402853935956,60.0,-16.857059478759766,-0.0,-7.87218681352897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001009043626254,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.430908203125,0.0,0.0,0.0001062571100192,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,7.848117093089968e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,0.0001062571609509,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0005040380056016,289.207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.667236328125,264.8500061035156,287.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751241352409,1.4648763979607793e-08,0.0010751094669103,-0.0374109372496604,0.0,0.0,0.0,-0.0120748272165656,60.0,-16.857027053833008,-0.0,-7.880919383751461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001009043626254,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.430908203125,0.0,0.0,0.0001062571100192,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,7.848117093089968e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,0.0001062571609509,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0005040380056016,289.207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.667236328125,264.8500061035156,287.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751241352409,1.4648763979607793e-08,0.0010751094669103,-0.0374109372496604,0.0,0.0,0.0,-0.0120748272165656,60.0,-16.857027053833008,-0.0,-7.880919383751461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0001009628977044,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,0.0001063187519321,290.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.852669659769163e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001063187955878,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0005043303826823,289.1955871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.67071533203125,264.8500061035156,287.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757477721199,1.472169142147095e-08,0.001075732987374,-0.0376016423106193,0.0,0.0,0.0,-0.0121109802275896,60.0,-16.857524871826172,-0.0,-7.890065489846165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0001009628977044,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,0.0001063187519321,290.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.852669659769163e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001063187955878,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.0005043303826823,289.1955871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.67071533203125,264.8500061035156,287.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757477721199,1.472169142147095e-08,0.001075732987374,-0.0376016423106193,0.0,0.0,0.0,-0.0121109802275896,60.0,-16.857524871826172,-0.0,-7.890065489846165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,0.0001009928455459,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001063502932083,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,7.854999421397224e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001063503368641,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0005044799763709,289.1894836425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6723937988281,264.8500061035156,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076066866517,1.4759011790488332e-08,0.0010760520817711,-0.0376992374658584,0.0,0.0,0.0,-0.0121294818818569,60.0,-16.857938766479492,-0.0,-7.89474725593209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.000101022873423,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0001063819145201,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,7.857334276195616e-05,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0001063819581759,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.0005046299775131,289.1833801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.674072265625,264.8500061035156,287.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763867758214,1.4796420977347681e-08,0.0010763719910755,-0.0377970598638057,0.0,0.0,0.0,-0.0121480263769626,60.0,-16.858394622802734,-0.0,-7.899441811787258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001010824853437,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001064446842065,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.861971243983135e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001064447278622,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0005049277679063,289.1711730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.67742919921875,264.8500061035156,287.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770219378173,1.4870694897695104e-08,0.0010770070366561,-0.0379912815988063,0.0,0.0,0.0,-0.0121848471462726,60.0,-16.859317779541016,-0.0,-7.908766974651371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001010824853437,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001064446842065,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.861971243983135e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001064447278622,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0005049277679063,289.1711730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.67742919921875,264.8500061035156,287.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770219378173,1.4870694897695104e-08,0.0010770070366561,-0.0379912815988063,0.0,0.0,0.0,-0.0121848471462726,60.0,-16.859317779541016,-0.0,-7.908766974651371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0001011403655866,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001065056421793,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.86647287895903e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001065056858351,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.000505216885358,289.1589660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6806945800781,264.8500061035156,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776387061923,1.4942813209017913e-08,0.0010776236886158,-0.0381798595190048,0.0,0.0,0.0,-0.0122205987572669,60.0,-16.860090255737305,-0.0,-7.917827105075048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0001011403655866,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0001065056421793,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.86647287895903e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001065056858351,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.000505216885358,289.1589660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6806945800781,264.8500061035156,287.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776387061923,1.4942813209017913e-08,0.0010776236886158,-0.0381798595190048,0.0,0.0,0.0,-0.0122205987572669,60.0,-16.860090255737305,-0.0,-7.917827105075048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
