time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705060,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,0.0001011947460938,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,0.0001065629039658,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,7.870702393120155e-05,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001065629476215,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0005054885405115,289.146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.68389892578125,264.8500061035156,287.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782181052491,1.5010567011586318e-08,0.0010782030876725,-0.0383570231497287,0.0,0.0,0.0,-0.012254187837243,60.0,-16.86043930053711,-0.0,-7.92634367030587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,0.0001011947460938,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,0.0001065629039658,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,7.870702393120155e-05,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001065629476215,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0005054885405115,289.146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.68389892578125,264.8500061035156,287.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782181052491,1.5010567011586318e-08,0.0010782030876725,-0.0383570231497287,0.0,0.0,0.0,-0.012254187837243,60.0,-16.86043930053711,-0.0,-7.92634367030587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0001012438879115,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001066146578523,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,7.874524453654885e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001066146942321,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0005057340022176,289.1344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6870422363281,264.8500061035156,287.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787416249513,1.5071792702769926e-08,0.0010787266073748,-0.0385171137750148,0.0,0.0,0.0,-0.0122845396399497,60.0,-16.860078811645508,-0.0,-7.934043111390565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0001012438879115,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001066146578523,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,7.874524453654885e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001066146942321,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0005057340022176,289.1344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6870422363281,264.8500061035156,287.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787416249513,1.5071792702769926e-08,0.0010787266073748,-0.0385171137750148,0.0,0.0,0.0,-0.0122845396399497,60.0,-16.860078811645508,-0.0,-7.934043111390565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.0001012660432024,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001066379845724,290.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,7.876248128013685e-05,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0001066380282281,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0005058447131887,289.1283569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6885986328125,264.8500061035156,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078977715224,1.5099397288054206e-08,0.0010789625812321,-0.0385892912745475,0.0,0.0,0.0,-0.0122982244938611,60.0,-16.859548568725586,-0.0,-7.937515533740226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,0.0001012861102935,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0001066591139533,290.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,7.877808093326166e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0001066591576091,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0005059448885731,289.1222229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6901550292969,264.8500061035156,287.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5124394181498246e-08,0.001079176319763,-0.0386546477675437,0.0,0.0,0.0,-0.0123106157407164,60.0,-16.858720779418945,-0.0,-7.940661106431436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,0.0001013190849334,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.000106693842099,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,7.880373595980927e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001066938784788,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0005061096162535,289.1099548339844,294.1499938964844,264.8500061035156,263.4564819335937,264.69317626953125,264.8500061035156,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795429116114,1.5165479538836735e-08,0.0010795276612043,-0.0387620776891708,0.0,0.0,0.0,-0.0123309846967458,60.0,-16.856067657470703,-0.0,-7.945832436462298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,0.0001013190849334,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.000106693842099,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,7.880373595980927e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001066938784788,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0005061096162535,289.1099548339844,294.1499938964844,264.8500061035156,263.4564819335937,264.69317626953125,264.8500061035156,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795429116114,1.5165479538836735e-08,0.0010795276612043,-0.0387620776891708,0.0,0.0,0.0,-0.0123309846967458,60.0,-16.856067657470703,-0.0,-7.945832436462298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0001013426372082,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.0001067186385625,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,7.882204954512417e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0001067186822183,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.0005062273121438,289.0976867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6961669921875,264.8500061035156,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107979378663,1.5194823177466787e-08,0.0010797786526381,-0.0388387963175773,0.0,0.0,0.0,-0.0123455310240387,60.0,-16.85188865661621,-0.0,-7.949526548145516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0001013426372082,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.0001067186385625,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,7.882204954512417e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0001067186822183,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.0005062273121438,289.0976867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6961669921875,264.8500061035156,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107979378663,1.5194823177466787e-08,0.0010797786526381,-0.0388387963175773,0.0,0.0,0.0,-0.0123455310240387,60.0,-16.85188865661621,-0.0,-7.949526548145516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.0001013445435091,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0001067206467268,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,7.882353384047747e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0001067206831066,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0005062367999926,289.0853881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798141593113,1.5197191061133708e-08,0.0010797989089041,-0.0388449877500534,0.0,0.0,0.0,-0.0123467054218053,60.0,-16.845043182373047,-0.0,-7.949824265551798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.0001013445435091,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0001067206467268,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,7.882353384047747e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,0.0001067206831066,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0005062367999926,289.0853881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798141593113,1.5197191061133708e-08,0.0010797989089041,-0.0388449877500534,0.0,0.0,0.0,-0.0123467054218053,60.0,-16.845043182373047,-0.0,-7.949824265551798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.0001013178698485,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001066925615305,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.880279008531943e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0001066925979102,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0005061035626567,289.0731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.70196533203125,264.8500061035156,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795299895107,1.5163957201025372e-08,0.0010795148555189,-0.0387580916285514,0.0,0.0,0.0,-0.0123302303254604,60.0,-16.83418846130371,-0.0,-7.945640589923644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.0001013178698485,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001066925615305,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.880279008531943e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0001066925979102,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0005061035626567,289.0731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.70196533203125,264.8500061035156,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795299895107,1.5163957201025372e-08,0.0010795148555189,-0.0387580916285514,0.0,0.0,0.0,-0.0123302303254604,60.0,-16.83418846130371,-0.0,-7.945640589923644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0001012939610518,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,0.0001066673867171,290.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.878419273765758e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,0.0001066674230969,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0005059841205365,289.0669860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7033996582031,264.8500061035156,287.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792752727866,1.5134164144114948e-08,0.0010792601387947,-0.0386801958084106,0.0,0.0,0.0,-0.0123154614120721,60.0,-16.826984405517578,-0.0,-7.9418903453643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0001012646534945,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001066365221049,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,7.876139716245234e-05,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001066365584847,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,0.0005058377282693,289.0608215332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7048034667969,264.8500061035156,287.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789630468934,1.5097644023853718e-08,0.0010789480293169,-0.0385847091674804,0.0,0.0,0.0,-0.0122973574325442,60.0,-16.818811416625977,-0.0,-7.937295265492139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001011909553199,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.000106558916741,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.87040771683678e-05,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139038085937,0.0,0.0,0.0001065589531208,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,0.0005054696230217,289.0485534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781778255477,1.50058188097546e-08,0.0010781629243865,-0.038344606757164,0.0,0.0,0.0,-0.0122518362477421,60.0,-16.799663543701172,-0.0,-7.925746103865094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001011909553199,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.000106558916741,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.87040771683678e-05,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139038085937,0.0,0.0,0.0001065589531208,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,0.0005054696230217,289.0485534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781778255477,1.50058188097546e-08,0.0010781629243865,-0.038344606757164,0.0,0.0,0.0,-0.0122518362477421,60.0,-16.799663543701172,-0.0,-7.925746103865094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001011020212899,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001064652678905,290.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,7.863490463932976e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0001064653042703,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0005050253821536,289.0362854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.71026611328125,264.8500061035156,287.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772303212434,1.4895007893755974e-08,0.0010772154200822,-0.0380548574030399,0.0,0.0,0.0,-0.0121969021856784,60.0,-16.777374267578125,-0.0,-7.911820887329668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001011020212899,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001064652678905,290.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,7.863490463932976e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0001064653042703,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0005050253821536,289.0362854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.71026611328125,264.8500061035156,287.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772303212434,1.4895007893755974e-08,0.0010772154200822,-0.0380548574030399,0.0,0.0,0.0,-0.0121969021856784,60.0,-16.777374267578125,-0.0,-7.911820887329668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31549072265625,0.0,0.0,0.0001010048436,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001063629315467,290.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,7.855932199163362e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.0001063629679265,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,0.0005045399302616,289.0240173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7129211425781,264.8500061035156,287.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761948069557,1.4773916312549318e-08,0.0010761800222098,-0.0377382114529609,0.0,0.0,0.0,-0.012136872857809,60.0,-16.753164291381836,-0.0,-7.896617404412609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31549072265625,0.0,0.0,0.0001010048436,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001063629315467,290.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,7.855932199163362e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.0001063629679265,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,0.0005045399302616,289.0240173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7129211425781,264.8500061035156,287.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761948069557,1.4773916312549318e-08,0.0010761800222098,-0.0377382114529609,0.0,0.0,0.0,-0.012136872857809,60.0,-16.753164291381836,-0.0,-7.896617404412609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001009059851639,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0001062588271452,290.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,7.848242967156693e-05,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,0.0001062588635249,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,0.0005040460964664,289.0117492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.71551513671875,264.8500061035156,287.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751414811238,1.4650738400234786e-08,0.0010751268127933,-0.0374161005020141,0.0,0.0,0.0,-0.0120758078992366,60.0,-16.72808837890625,-0.0,-7.881167363166244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001009059851639,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0001062588271452,290.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,7.848242967156693e-05,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774353027344,0.0,0.0,0.0001062588635249,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,0.0005040460964664,289.0117492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.71551513671875,264.8500061035156,287.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751414811238,1.4650738400234786e-08,0.0010751268127933,-0.0374161005020141,0.0,0.0,0.0,-0.0120758078992366,60.0,-16.72808837890625,-0.0,-7.881167363166244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,0.0001008579711196,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.0001062082737917,290.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,7.844508945709094e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,0.0001062083101714,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0005038063391111,289.005615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.716796875,264.8500061035156,287.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746299521997,1.4590919583667984e-08,0.0010746152838692,-0.0372596681118011,0.0,0.0,0.0,-0.0120461536571383,60.0,-16.71556282043457,-0.0,-7.873669716218502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,0.0001008121034828,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001061599687091,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.84094154369086e-05,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,0.0001061600050888,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0005035771755501,288.99951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.71807861328125,264.8500061035156,287.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741411242634,1.4533763526003442e-08,0.0010741265723481,-0.0371101982891559,0.0,0.0,0.0,-0.0120178190991282,60.0,-16.70323944091797,-0.0,-7.866508866527512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001007295868475,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0001060730719473,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.834523421479389e-05,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0001060731083271,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0005031650071032,288.9872436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7205810546875,264.8500061035156,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732619557529,1.4430947992138954e-08,0.001073247520253,-0.0368413180112838,0.0,0.0,0.0,-0.0119668487459421,60.0,-16.67966651916504,-0.0,-7.853635963783746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001007295868475,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0001060730719473,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,7.834523421479389e-05,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0001060731083271,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0005031650071032,288.9872436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7205810546875,264.8500061035156,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732619557529,1.4430947992138954e-08,0.001073247520253,-0.0368413180112838,0.0,0.0,0.0,-0.0119668487459421,60.0,-16.67966651916504,-0.0,-7.853635963783746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001006889433483,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001060302747646,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,7.831362017896026e-05,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.0001060303111444,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0005029619787819,288.9799194335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728287743404,1.4380303170469233e-08,0.0010728144552558,-0.0367088690400123,0.0,0.0,0.0,-0.0119417421519756,60.0,-16.666746139526367,-0.0,-7.847299343666236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001006652237265,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,0.0001060052964021,290.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,7.82951683504507e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0001060053327819,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0005028434679843,288.9750061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7230224609375,264.8500061035156,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725760366767,1.4350747257196872e-08,0.0010725617175921,-0.0366315729916095,0.0,0.0,0.0,-0.0119270896539092,60.0,-16.658613204956055,-0.0,-7.843602389812079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.0001006235179374,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001059613787219,290.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,7.826273213140666e-05,290.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001059614151017,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723693847656,0.0,0.0,0.0005026351427659,288.9627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7254333496094,264.8500061035156,287.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072131562978,1.4298781714217057e-08,0.0010721172438934,-0.0364956706762313,0.0,0.0,0.0,-0.0119013283401727,60.0,-16.64057159423828,-0.0,-7.83710447649355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.0001006235179374,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001059613787219,290.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,7.826273213140666e-05,290.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001059614151017,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723693847656,0.0,0.0,0.0005026351427659,288.9627685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7254333496094,264.8500061035156,287.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072131562978,1.4298781714217057e-08,0.0010721172438934,-0.0364956706762313,0.0,0.0,0.0,-0.0119013283401727,60.0,-16.64057159423828,-0.0,-7.83710447649355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.0001006098318612,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001059469650499,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,7.825208740541711e-05,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0001059470014297,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.000502566806972,288.9505310058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7278137207031,264.8500061035156,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719856945797,1.4281727800380397e-08,0.0010719713754951,-0.0364510677754879,0.0,0.0,0.0,-0.0118928737938404,60.0,-16.626861572265625,-0.0,-7.834972137743534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.0001006098318612,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001059469650499,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,7.825208740541711e-05,290.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,0.0001059470014297,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.000502566806972,288.9505310058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7278137207031,264.8500061035156,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719856945797,1.4281727800380397e-08,0.0010719713754951,-0.0364510677754879,0.0,0.0,0.0,-0.0118928737938404,60.0,-16.626861572265625,-0.0,-7.834972137743534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,0.0001006141828838,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0001059515489032,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,7.825547800166532e-05,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.000105951585283,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532958984375,0.0,0.0,0.0005025885184295,288.94439697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7289733886719,264.8500061035156,287.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720319114625,1.4287151017811084e-08,0.0010720175923779,-0.0364652499556541,0.0,0.0,0.0,-0.0118955615907907,60.0,-16.621912002563477,-0.0,-7.835650706056185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,0.0001006274396786,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0001059655041899,290.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,7.826578075764701e-05,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001059655405697,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,0.0005026547587476,288.93829345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7301025390625,264.8500061035156,287.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721731232479,1.4303661366454893e-08,0.0010721588041633,-0.0365084297955036,0.0,0.0,0.0,-0.0119037460535764,60.0,-16.618288040161133,-0.0,-7.837714122160835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0001006798484013,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16241455078125,0.0,0.0,0.0001060206996044,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.830654794815928e-05,290.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0001060207359842,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.0005029165768064,288.926025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7323913574219,264.8500061035156,287.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727314511314,1.4368965572941761e-08,0.0010727170156314,-0.0366792194545269,0.0,0.0,0.0,-0.0119361197575926,60.0,-16.614727020263672,-0.0,-7.845881100365659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0001006798484013,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16241455078125,0.0,0.0,0.0001060206996044,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.830654794815928e-05,290.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,0.0001060207359842,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.0005029165768064,288.926025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7323913574219,264.8500061035156,287.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727314511314,1.4368965572941761e-08,0.0010727170156314,-0.0366792194545269,0.0,0.0,0.0,-0.0119361197575926,60.0,-16.614727020263672,-0.0,-7.845881100365659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,0.0001007679966278,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,0.0001061135262716,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.837510929675773e-05,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0001061135553754,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0005033568595536,288.9137878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,264.8500061035156,287.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.4478793275429782e-08,0.0010736560216173,-0.0369664430618286,0.0,0.0,0.0,-0.0119905648753046,60.0,-16.61713981628418,-0.0,-7.859625128503468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
