time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707400,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,0.0001007679966278,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,0.0001061135262716,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.837510929675773e-05,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0001061135553754,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0005033568595536,288.9137878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,264.8500061035156,287.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736704571172,1.4478793275429782e-08,0.0010736560216173,-0.0369664430618286,0.0,0.0,0.0,-0.0119905648753046,60.0,-16.61713981628418,-0.0,-7.859625128503468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.0001008933031698,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001062454757629,290.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,7.847257074899971e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001062455121427,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,0.000503982824739,288.9014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.73681640625,264.8500061035156,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750055080279,1.4634919942579929e-08,0.0010749908396974,-0.03737473487854,0.0,0.0,0.0,-0.0120679624378681,60.0,-16.625749588012695,-0.0,-7.879184238390735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.0001008933031698,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001062454757629,290.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,7.847257074899971e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001062455121427,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,0.000503982824739,288.9014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.73681640625,264.8500061035156,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750055080279,1.4634919942579929e-08,0.0010749908396974,-0.03737473487854,0.0,0.0,0.0,-0.0120679624378681,60.0,-16.625749588012695,-0.0,-7.879184238390735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.0001010569103527,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001064177704392,290.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,7.859981997171417e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,0.0001064177995431,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,0.0005048000602982,288.8891906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.73895263671875,264.8500061035156,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767485946416,1.4838773765291082e-08,0.0010767338098958,-0.0379078090190887,0.0,0.0,0.0,-0.0121690202504396,60.0,-16.640697479248047,-0.0,-7.904758803078948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,0.0001010569103527,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001064177704392,290.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,7.859981997171417e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,0.0001064177995431,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,0.0005048000602982,288.8891906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.73895263671875,264.8500061035156,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767485946416,1.4838773765291082e-08,0.0010767338098958,-0.0379078090190887,0.0,0.0,0.0,-0.0121690202504396,60.0,-16.640697479248047,-0.0,-7.904758803078948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0001011494896374,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,0.0001065152537194,290.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,7.867182284826413e-05,290.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0001065152900991,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0005052625201642,288.8830261230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7400207519531,264.8500061035156,287.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777349816635,1.4954121496657535e-08,0.001077719964087,-0.038209430873394,0.0,0.0,0.0,-0.0122262025251984,60.0,-16.64995574951172,-0.0,-7.919248190546568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,0.0001012521825032,290.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0001066233962774,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694641113281,0.0,0.0,7.875169831095263e-05,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,0.0001066234253812,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0005057755042798,288.8768615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7410583496094,264.8500061035156,287.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078829052858,1.5082074256156375e-08,0.0010788139188662,-0.0385439954698085,0.0,0.0,0.0,-0.0122896330431103,60.0,-16.660844802856445,-0.0,-7.93533629916965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,0.0001014805820886,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0001068639103323,290.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,7.892934081610292e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0001068639394361,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0005069163744337,288.864501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7431335449219,264.8500061035156,287.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812624823302,1.5366650174541974e-08,0.0010812471155077,-0.0392880514264106,0.0,0.0,0.0,-0.0124307088553905,60.0,-16.686357498168945,-0.0,-7.971176074761388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,0.0001014805820886,290.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,0.0001068639103323,290.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,7.892934081610292e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0001068639394361,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0005069163744337,288.864501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7431335449219,264.8500061035156,287.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812624823302,1.5366650174541974e-08,0.0010812471155077,-0.0392880514264106,0.0,0.0,0.0,-0.0124307088553905,60.0,-16.686357498168945,-0.0,-7.971176074761388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001017359900288,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001071328661055,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14422607421875,0.0,0.0,7.912798901088536e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0001071328952093,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,0.0005081921699456,288.85211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8500061035156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839836904779,1.5684884502320532e-08,0.0010839679744094,-0.0401200354099273,0.0,0.0,0.0,-0.0125884702429175,60.0,-16.71697235107422,-0.0,-8.011350161041264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001017359900288,290.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001071328661055,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14422607421875,0.0,0.0,7.912798901088536e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0001071328952093,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,0.0005081921699456,288.85211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8500061035156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839836904779,1.5684884502320532e-08,0.0010839679744094,-0.0401200354099273,0.0,0.0,0.0,-0.0125884702429175,60.0,-16.71697235107422,-0.0,-8.011350161041264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001020135678118,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001074251777026,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,7.934388850117102e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001074252068065,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0005095787928439,288.8396911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7471923828125,264.8500061035156,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869412217289,1.6030751837092794e-08,0.0010869251564145,-0.0410241670906543,0.0,0.0,0.0,-0.0127599304541945,60.0,-16.751827239990234,-0.0,-8.05512740953418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001020135678118,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001074251777026,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,7.934388850117102e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001074252068065,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0005095787928439,288.8396911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7471923828125,264.8500061035156,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869412217289,1.6030751837092794e-08,0.0010869251564145,-0.0410241670906543,0.0,0.0,0.0,-0.0127599304541945,60.0,-16.751827239990234,-0.0,-8.05512740953418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0001023059157887,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001077330307452,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,7.957126945257187e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001077330598491,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0005110391066409,288.8272399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7491760253906,264.8500061035156,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090056146495,1.6395013346937052e-08,0.0010900397319346,-0.0419762805104255,0.0,0.0,0.0,-0.0129405092447996,60.0,-16.78944969177246,-0.0,-8.101361004264619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0001023059157887,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001077330307452,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,7.957126945257187e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001077330598491,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0005110391066409,288.8272399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7491760253906,264.8500061035156,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090056146495,1.6395013346937052e-08,0.0010900397319346,-0.0419762805104255,0.0,0.0,0.0,-0.0129405092447996,60.0,-16.78944969177246,-0.0,-8.101361004264619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001024544690153,290.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,0.0001078894638339,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,7.96868116594851e-05,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,0.0001078894929378,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0005117811379022,288.8210144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7501525878906,264.8500061035156,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916389292106,1.6580106176888876e-08,0.0010916222818195,-0.0424600355327129,0.0,0.0,0.0,-0.013032266870141,60.0,-16.809062957763672,-0.0,-8.12490483781403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001026035315589,290.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0001080464353435,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,7.98027467681095e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0001080464644473,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0005125257303006,288.81475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7511291503906,264.8500061035156,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932270670309,1.6765838495302887e-08,0.0010932103032246,-0.0429454296827316,0.0,0.0,0.0,-0.0131243411451578,60.0,-16.828861236572266,-0.0,-8.148563779286634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,0.0001028967963065,290.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001083552560885,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,8.003084076335654e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001083552851923,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0005139907007105,288.8022155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7530212402344,264.8500061035156,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963518870994,1.7131249308022234e-08,0.0010963347740471,-0.0439003147184848,0.0,0.0,0.0,-0.0133054899051785,60.0,-16.86833953857422,-0.0,-8.195211620432019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,0.0001028967963065,290.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001083552560885,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,8.003084076335654e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001083552851923,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0005139907007105,288.8022155761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7530212402344,264.8500061035156,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963518870994,1.7131249308022234e-08,0.0010963347740471,-0.0439003147184848,0.0,0.0,0.0,-0.0133054899051785,60.0,-16.86833953857422,-0.0,-8.195211620432019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,0.0001031750725815,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001086482952814,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,8.024727867450565e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0001086483243852,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,0.0005153807578608,288.7896423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7549133300781,264.8500061035156,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099316868931,1.7477985281288966e-08,0.0010992994066327,-0.0448062904179096,0.0,0.0,0.0,-0.0134773813188076,60.0,-16.90624237060547,-0.0,-8.239597804049481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,0.0001031750725815,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001086482952814,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,8.024727867450565e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0001086483243852,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,0.0005153807578608,288.7896423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7549133300781,264.8500061035156,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099316868931,1.7477985281288966e-08,0.0010992994066327,-0.0448062904179096,0.0,0.0,0.0,-0.0134773813188076,60.0,-16.90624237060547,-0.0,-8.239597804049481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001034211672958,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001089074430637,290.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,8.043868729146197e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,0.0001089074721676,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,0.0005166100454516,288.77703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7567443847656,264.8500061035156,287.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019391240552,1.7784618222549398e-08,0.0011019213125109,-0.045607391744852,0.0,0.0,0.0,-0.0136293917894363,60.0,-16.94035530090332,-0.0,-8.278950502926818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001034211672958,290.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001089074430637,290.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,8.043868729146197e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,0.0001089074721676,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,0.0005166100454516,288.77703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7567443847656,264.8500061035156,287.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019391240552,1.7784618222549398e-08,0.0011019213125109,-0.045607391744852,0.0,0.0,0.0,-0.0136293917894363,60.0,-16.94035530090332,-0.0,-8.278950502926818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,0.0001036274406942,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0001091246595024,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,8.059912215685472e-05,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001091246886062,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,0.0005176403792575,288.764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7585754394531,264.8500061035156,287.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041370453312,1.804163574092854e-08,0.0011041190009564,-0.0462788008153438,0.0,0.0,0.0,-0.0137568060308694,60.0,-16.968564987182617,-0.0,-8.312007793165321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,0.0001036274406942,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0001091246595024,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,8.059912215685472e-05,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001091246886062,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,0.0005176403792575,288.764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7585754394531,264.8500061035156,287.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041370453312,1.804163574092854e-08,0.0011041190009564,-0.0462788008153438,0.0,0.0,0.0,-0.0137568060308694,60.0,-16.968564987182617,-0.0,-8.312007793165321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001037081237882,290.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001092096208594,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484619140625,0.0,0.0,8.066187729127705e-05,290.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0001092096499633,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,0.0005180434091016,288.7580871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.75946044921875,264.8500061035156,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049967724829,1.81421686562544e-08,0.0011049786116927,-0.0465414077043533,0.0,0.0,0.0,-0.0138066448271274,60.0,-16.979778289794922,-0.0,-8.32495601343908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,0.0001037738766171,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,0.000109278866148,290.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,8.071301272138953e-05,290.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01953125,0.0,0.0,0.0001092788952519,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0005183718749321,288.75177001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105697476305,1.8224096010044377e-08,0.0011056791990995,-0.0467554070055484,0.0,0.0,0.0,-0.0138472598046064,60.0,-16.98870086669922,-0.0,-8.335515389035208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,0.0001038493355736,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001093583268811,290.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,8.077170059550554e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.000109358355985,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0005187488277442,288.7391052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065016733482,1.8318116801197e-08,0.0011064832797273,-0.0470009855926036,0.0,0.0,0.0,-0.0138938697054982,60.0,-16.998476028442383,-0.0,-8.34764151136369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,0.0001038493355736,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001093583268811,290.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,8.077170059550554e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.000109358355985,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0005187488277442,288.7391052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065016733482,1.8318116801197e-08,0.0011064832797273,-0.0470009855926036,0.0,0.0,0.0,-0.0138938697054982,60.0,-16.998476028442383,-0.0,-8.34764151136369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0001038445479935,290.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.0001093532919185,290.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,8.076798258116469e-05,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0001093533137463,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.0005187249043956,288.7264404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064509162679,1.8312153571287133e-08,0.0011064326390624,-0.0469854101538658,0.0,0.0,0.0,-0.0138909155502915,60.0,-16.995752334594727,-0.0,-8.346871993580862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0001038445479935,290.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.0001093532919185,290.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,8.076798258116469e-05,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0001093533137463,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.0005187249043956,288.7264404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064509162679,1.8312153571287133e-08,0.0011064326390624,-0.0469854101538658,0.0,0.0,0.0,-0.0138909155502915,60.0,-16.995752334594727,-0.0,-8.346871993580862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001037815454765,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.000109286942461,290.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,8.071897900663316e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001092869642889,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,0.000518410175573,288.7137756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7655029296875,264.8500061035156,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057795491069,1.823364215169932e-08,0.0011057613883167,-0.046780340373516,0.0,0.0,0.0,-0.0138519946485757,60.0,-16.981761932373047,-0.0,-8.336746049053546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001037815454765,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.000109286942461,290.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,8.071897900663316e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001092869642889,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,0.000518410175573,288.7137756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7655029296875,264.8500061035156,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057795491069,1.823364215169932e-08,0.0011057613883167,-0.046780340373516,0.0,0.0,0.0,-0.0138519946485757,60.0,-16.981761932373047,-0.0,-8.336746049053546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0001036941539496,290.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001091949161491,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,8.065100701060146e-05,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,0.000109194937977,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0005179736763238,288.7011108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048485757783,1.81247479247304e-08,0.0011048304149881,-0.0464959032833576,0.0,0.0,0.0,-0.0137980123981833,60.0,-16.960887908935547,-0.0,-8.322711408936811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0001036941539496,290.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0001091949161491,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,8.065100701060146e-05,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,0.000109194937977,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0005179736763238,288.7011108398437,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048485757783,1.81247479247304e-08,0.0011048304149881,-0.0464959032833576,0.0,0.0,0.0,-0.0137980123981833,60.0,-16.960887908935547,-0.0,-8.322711408936811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,0.0001036412941175,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,0.0001091392550733,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,8.060989785008132e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0001091392769012,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0005177096463739,288.6947937011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7679748535156,264.8500061035156,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042853584513,1.805888594219596e-08,0.0011042673140764,-0.0463238582015037,0.0,0.0,0.0,-0.0137653611600399,60.0,-16.94872283935547,-0.0,-8.314228239214574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9746398925781,0.0,0.0,0.0001035846726153,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0001090796213247,290.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776916503906,0.0,0.0,8.056585647864267e-05,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.0,0.0,0.0001090796504286,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98895263671875,0.0,0.0,0.0005174267571419,288.6884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7687683105469,264.8500061035156,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036820942535,1.7988327272178143e-08,0.001103664166294,-0.046139545738697,0.0,0.0,0.0,-0.013730383478105,60.0,-16.935884475708008,-0.0,-8.30514537142335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,0.0001034572196658,290.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0001089454162865,290.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,8.046672883210704e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001089454381144,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0005167901399545,288.67584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023241095244,1.7829519194378918e-08,0.0011023062979802,-0.0457246899604797,0.0,0.0,0.0,-0.0136516569182276,60.0,-16.90766143798828,-0.0,-8.284720820483926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,0.0001034572196658,290.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0001089454162865,290.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,8.046672883210704e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,0.0001089454381144,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0005167901399545,288.67584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023241095244,1.7829519194378918e-08,0.0011023062979802,-0.0457246899604797,0.0,0.0,0.0,-0.0136516569182276,60.0,-16.90766143798828,-0.0,-8.284720820483926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
