time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709740,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490966796875,0.0,0.0,0.0001033146763802,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.000108795306005,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,8.035585778998211e-05,290.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001087953278329,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0005160780856385,288.6632385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7719116210937,264.8500061035156,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008053552359,1.7651899497650447e-08,0.001100787660107,-0.0452606603503227,0.0,0.0,0.0,-0.0135636031627655,60.0,-16.876605987548828,-0.0,-8.261906003781405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490966796875,0.0,0.0,0.0001033146763802,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.000108795306005,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,8.035585778998211e-05,290.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0001087953278329,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0005160780856385,288.6632385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7719116210937,264.8500061035156,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008053552359,1.7651899497650447e-08,0.001100787660107,-0.0452606603503227,0.0,0.0,0.0,-0.0135636031627655,60.0,-16.876605987548828,-0.0,-8.261906003781405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,0.0001031619176501,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001086344491341,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,8.023704867810011e-05,290.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,0.0001086344709619,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0005153150414116,288.6506652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7734069824219,264.8500061035156,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991777526214,1.746156286230871e-08,0.0010991602903231,-0.0447633825242519,0.0,0.0,0.0,-0.0134692471474409,60.0,-16.843692779541016,-0.0,-8.23749317646616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,0.0001031619176501,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001086344491341,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,8.023704867810011e-05,290.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,0.0001086344709619,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0005153150414116,288.6506652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7734069824219,264.8500061035156,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991777526214,1.746156286230871e-08,0.0010991602903231,-0.0447633825242519,0.0,0.0,0.0,-0.0134692471474409,60.0,-16.843692779541016,-0.0,-8.23749317646616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,0.0001030007915687,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,0.0001084647738025,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,8.011172758415341e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,0.0001084647956304,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0005145102040842,288.6380920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.77490234375,264.8500061035156,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974609758704,1.7260791906892337e-08,0.0010974437464028,-0.044238805770874,0.0,0.0,0.0,-0.0133697167038917,60.0,-16.809030532836914,-0.0,-8.211780055944473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,0.0001030007915687,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,0.0001084647738025,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,8.011172758415341e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,0.0001084647956304,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0005145102040842,288.6380920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.77490234375,264.8500061035156,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974609758704,1.7260791906892337e-08,0.0010974437464028,-0.044238805770874,0.0,0.0,0.0,-0.0133697167038917,60.0,-16.809030532836914,-0.0,-8.211780055944473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001029185586958,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0001083781826309,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,8.004777191672474e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0001083782044588,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,0.0005140994326211,288.6318054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.775634765625,264.8500061035156,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965848341584,1.715832986803889e-08,0.0010965677211061,-0.0439710766077041,0.0,0.0,0.0,-0.0133189223706722,60.0,-16.791332244873047,-0.0,-8.198673384640642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,0.0001028352853609,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0001082904927898,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,7.998300134204328e-05,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,0.0001082905146176,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0005136834806762,288.62554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7763366699219,264.8500061035156,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956975165754,1.7054569312335843e-08,0.0010956805199384,-0.0436999462544918,0.0,0.0,0.0,-0.0132674844935536,60.0,-16.773433685302734,-0.0,-8.185411815020417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001026677928166,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001081141090253,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,7.985272532096133e-05,290.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001081141308532,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0005128468037582,288.613037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7777709960937,264.8500061035156,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939128696918,1.6845863370917872e-08,0.0010938959894701,-0.0431545600295066,0.0,0.0,0.0,-0.0131640201434493,60.0,-16.73731231689453,-0.0,-8.15876859405762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0001026677928166,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001081141090253,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,7.985272532096133e-05,290.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001081141308532,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,0.0005128468037582,288.613037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7777709960937,264.8500061035156,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939128696918,1.6845863370917872e-08,0.0010938959894701,-0.0431545600295066,0.0,0.0,0.0,-0.0131640201434493,60.0,-16.73731231689453,-0.0,-8.15876859405762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0001025007150019,290.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001079381690942,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.972277671797201e-05,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0001079381909221,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0005120122223161,288.6005249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921326465904,1.6637685007481195e-08,0.0010921159991994,-0.042610514909029,0.0,0.0,0.0,-0.013060818426311,60.0,-16.701066970825195,-0.0,-8.132235507218868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0001025007150019,290.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001079381690942,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.972277671797201e-05,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0001079381909221,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0005120122223161,288.6005249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921326465904,1.6637685007481195e-08,0.0010921159991994,-0.042610514909029,0.0,0.0,0.0,-0.013060818426311,60.0,-16.701066970825195,-0.0,-8.132235507218868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001023362710839,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.000107764994027,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.875732421875,0.0,0.0,7.959487265907228e-05,290.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0001077650231309,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0005111907375976,288.5880432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903804795816,1.6432778693342698e-08,0.0010903640650212,-0.0420749820768833,0.0,0.0,0.0,-0.0129592381417751,60.0,-16.665075302124023,-0.0,-8.10616214153015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729858398437,0.0,0.0,0.0001023362710839,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8361511230469,0.0,0.0,0.000107764994027,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.875732421875,0.0,0.0,7.959487265907228e-05,290.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0001077650231309,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0005111907375976,288.5880432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.780517578125,264.8500061035156,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903804795816,1.6432778693342698e-08,0.0010903640650212,-0.0420749820768833,0.0,0.0,0.0,-0.0129592381417751,60.0,-16.665075302124023,-0.0,-8.10616214153015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001021763018798,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82403564453125,0.0,0.0,0.0001075965483323,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,7.947046105982736e-05,290.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001075965701602,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0005103917210362,288.5755920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886760428547,1.6233462574177793e-08,0.001088659861125,-0.0415540300309658,0.0,0.0,0.0,-0.0128604285418987,60.0,-16.62967300415039,-0.0,-8.08083981951313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001021763018798,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82403564453125,0.0,0.0,0.0001075965483323,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,7.947046105982736e-05,290.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001075965701602,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,0.0005103917210362,288.5755920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886760428547,1.6233462574177793e-08,0.001088659861125,-0.0415540300309658,0.0,0.0,0.0,-0.0128604285418987,60.0,-16.62967300415039,-0.0,-8.08083981951313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0001020984709612,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,0.0001075145846698,290.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,7.940991781651974e-05,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.0,0.0001075146064977,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.0005100028938613,288.5693664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087846700102,1.6136477043460218e-08,0.0010878305183723,-0.0413005240261554,0.0,0.0,0.0,-0.0128123490139842,60.0,-16.612287521362305,-0.0,-8.06853250878703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,0.0001020223426166,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0001074344254448,290.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,7.935071334941313e-05,290.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.0,0.0001074344472726,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.0005096226232126,288.5631408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870356345549,1.6041626693663602e-08,0.0010870195692405,-0.0410525947809219,0.0,0.0,0.0,-0.012765328399837,60.0,-16.59514808654785,-0.0,-8.056505862441554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,0.0001018757175188,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0001072800150723,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,7.923666998976842e-05,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001072800369001,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0005088901962153,288.5507202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854732245206,1.5858928392731286e-08,0.0010854573920369,-0.0405750125646591,0.0,0.0,0.0,-0.012674756348133,60.0,-16.561704635620117,-0.0,-8.033364196080583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,0.0001018757175188,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0001072800150723,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,7.923666998976842e-05,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001072800369001,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0005088901962153,288.5507202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854732245206,1.5858928392731286e-08,0.0010854573920369,-0.0405750125646591,0.0,0.0,0.0,-0.012674756348133,60.0,-16.561704635620117,-0.0,-8.033364196080583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0001017373506329,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878112792969,0.0,0.0,0.0001071343067451,290.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,7.912905130069703e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.000107134328573,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0005081990384496,288.538330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083998940885,1.5686520526969616e-08,0.0010839832248166,-0.04012431204319,0.0,0.0,0.0,-0.012589287944138,60.0,-16.529544830322266,-0.0,-8.01155692897737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0001017373506329,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878112792969,0.0,0.0,0.0001071343067451,290.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,7.912905130069703e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074645996094,0.0,0.0,0.000107134328573,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0005081990384496,288.538330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083998940885,1.5686520526969616e-08,0.0010839832248166,-0.04012431204319,0.0,0.0,0.0,-0.012589287944138,60.0,-16.529544830322266,-0.0,-8.01155692897737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,0.0001016081878333,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757568359375,0.0,0.0,0.0001069982899934,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,7.902858487796038e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001069983118213,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,0.0005075538065284,288.52593994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826226789504,1.5525580820963114e-08,0.0010826070792973,-0.0397035628557205,0.0,0.0,0.0,-0.0125095024704933,60.0,-16.49884796142578,-0.0,-7.991226880221802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,0.0001016081878333,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7757568359375,0.0,0.0,0.0001069982899934,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.812744140625,0.0,0.0,7.902858487796038e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001069983118213,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,0.0005075538065284,288.52593994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826226789504,1.5525580820963114e-08,0.0010826070792973,-0.0397035628557205,0.0,0.0,0.0,-0.0125095024704933,60.0,-16.49884796142578,-0.0,-7.991226880221802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,0.0001014886656776,290.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,0.0001068724377546,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002014160156,0.0,0.0,7.893563451943919e-05,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0001068724595825,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0005069568287581,288.5135803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.78814697265625,264.8500061035156,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813492117449,1.5376661721688833e-08,0.0010813338449224,-0.0393142290413379,0.0,0.0,0.0,-0.0124356783926486,60.0,-16.46964454650879,-0.0,-7.972438709202835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,0.0001014886656776,290.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,0.0001068724377546,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002014160156,0.0,0.0,7.893563451943919e-05,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0001068724595825,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0005069568287581,288.5135803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.78814697265625,264.8500061035156,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813492117449,1.5376661721688833e-08,0.0010813338449224,-0.0393142290413379,0.0,0.0,0.0,-0.0124356783926486,60.0,-16.46964454650879,-0.0,-7.972438709202835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,0.0001014324298012,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,0.0001068132187356,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,7.889189146226272e-05,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,0.0001068132405634,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031921386719,0.0,0.0,0.0005066759185865,288.5074157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7887268066406,264.8500061035156,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807500220835,1.530659154980185e-08,0.001080734655261,-0.0391310229897499,0.0,0.0,0.0,-0.0124009409919381,60.0,-16.4556941986084,-0.0,-7.963605241911864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001013788059935,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,0.0001067567427526,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,7.88501783972606e-05,290.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77056884765625,0.0,0.0,0.0001067567645804,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,0.000506408046931,288.501220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.789306640625,264.8500061035156,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801785392686,1.523977211093097e-08,0.0010801632888615,-0.0389563217759132,0.0,0.0,0.0,-0.0123678166419267,60.0,-16.4421329498291,-0.0,-7.955186731578578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001012797874864,290.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,0.000106652471004,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77520751953125,0.0,0.0,7.877316238591447e-05,290.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0001066524928319,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0005059133982285,288.4888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7904663085937,264.8500061035156,287.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791234672069,1.5116393470293588e-08,0.0010791083332151,-0.0386337302625179,0.0,0.0,0.0,-0.0123066520318388,60.0,-16.41630744934082,-0.0,-7.939654267374864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001012797874864,290.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,0.000106652471004,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77520751953125,0.0,0.0,7.877316238591447e-05,290.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0001066524928319,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0005059133982285,288.4888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7904663085937,264.8500061035156,287.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791234672069,1.5116393470293588e-08,0.0010791083332151,-0.0386337302625179,0.0,0.0,0.0,-0.0123066520318388,60.0,-16.41630744934082,-0.0,-7.939654267374864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,0.0001011901549645,290.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0001065580872818,289.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627258300781,0.0,0.0,7.870345143601298e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0001065581091097,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,0.0005054657231085,288.4765930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7915954589844,264.8500061035156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781683959066,1.5004715692157333e-08,0.0010781534947454,-0.0383417233824729,0.0,0.0,0.0,-0.0122512886300683,60.0,-16.392066955566406,-0.0,-7.925607548031621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,0.0001011901549645,290.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0001065580872818,289.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627258300781,0.0,0.0,7.870345143601298e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0001065581091097,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,0.0005054657231085,288.4765930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7915954589844,264.8500061035156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781683959066,1.5004715692157333e-08,0.0010781534947454,-0.0383417233824729,0.0,0.0,0.0,-0.0122512886300683,60.0,-16.392066955566406,-0.0,-7.925607548031621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,0.0001011108179227,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,0.0001064745447365,289.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,7.86417440394871e-05,290.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0001064745665644,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0005050693871453,288.4642639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7926940917969,264.8500061035156,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773231042549,1.490585965768787e-08,0.0010773082030937,-0.0380832329392433,0.0,0.0,0.0,-0.0122022815048694,60.0,-16.369476318359375,-0.0,-7.913184418839594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,0.0001011108179227,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,0.0001064745447365,289.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.750244140625,0.0,0.0,7.86417440394871e-05,290.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0001064745665644,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0005050693871453,288.4642639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7926940917969,264.8500061035156,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773231042549,1.490585965768787e-08,0.0010773082030937,-0.0380832329392433,0.0,0.0,0.0,-0.0122022815048694,60.0,-16.369476318359375,-0.0,-7.913184418839594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,0.0001010409177979,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,0.0001064009338733,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.858738536015153e-05,290.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001064009557012,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,0.0005047202575951,288.45196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7937927246094,264.8500061035156,287.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765782790258,1.4818766658208917e-08,0.0010765634942799,-0.0378554910421371,0.0,0.0,0.0,-0.0121591063216328,60.0,-16.348459243774414,-0.0,-7.902247034508036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,0.0001010409177979,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7036437988281,0.0,0.0,0.0001064009338733,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.858738536015153e-05,290.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001064009557012,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,0.0005047202575951,288.45196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7937927246094,264.8500061035156,287.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765782790258,1.4818766658208917e-08,0.0010765634942799,-0.0378554910421371,0.0,0.0,0.0,-0.0121591063216328,60.0,-16.348459243774414,-0.0,-7.902247034508036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,0.000101009660284,290.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0001063680174411,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,7.856306910980493e-05,290.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.000106368039269,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,0.0005045640864409,288.4458312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7943115234375,264.8500061035156,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762452147901,1.4779817369969804e-08,0.0010762304300442,-0.0377536416053772,0.0,0.0,0.0,-0.0121397972106933,60.0,-16.33858871459961,-0.0,-7.897358500486008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,0.0001009802290354,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,0.0001063370291376,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.725341796875,0.0,0.0,7.854017894715071e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,0.0001063370509655,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7339172363281,0.0,0.0,0.0005044170538894,288.4396667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7948608398437,264.8500061035156,287.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759315919131,1.4743147147555646e-08,0.0010759168071672,-0.0376577526330947,0.0,0.0,0.0,-0.0121216187253594,60.0,-16.32901382446289,-0.0,-7.892757025729227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106018066406,0.0,0.0,0.0001009286788757,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,0.0001062827359419,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,7.850008114473894e-05,290.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69708251953125,0.0,0.0,0.0001062827577698,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0005041595431976,288.4273986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753822280094,1.4678909643350836e-08,0.0010753675596788,-0.0374897681176662,0.0,0.0,0.0,-0.012089773081243,60.0,-16.311073303222656,-0.0,-7.884699471105705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
