time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712080,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106018066406,0.0,0.0,0.0001009286788757,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,0.0001062827359419,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,7.850008114473894e-05,290.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69708251953125,0.0,0.0,0.0001062827577698,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,0.0005041595431976,288.4273986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753822280094,1.4678909643350836e-08,0.0010753675596788,-0.0374897681176662,0.0,0.0,0.0,-0.012089773081243,60.0,-16.311073303222656,-0.0,-7.884699471105705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0001008846738841,290.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0001062364026438,289.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,7.846585504012182e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0001062364171957,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0005039397510699,288.4151306152344,294.1499938964844,264.8500061035156,263.4564819335937,264.79693603515625,264.8500061035156,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074913307093,1.4624079724967489e-08,0.0010748987551778,-0.0373463854193687,0.0,0.0,0.0,-0.0120625915005803,60.0,-16.29442024230957,-0.0,-7.877825680679963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0001008846738841,290.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0001062364026438,289.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,7.846585504012182e-05,290.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0001062364171957,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0005039397510699,288.4151306152344,294.1499938964844,264.8500061035156,263.4564819335937,264.79693603515625,264.8500061035156,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074913307093,1.4624079724967489e-08,0.0010748987551778,-0.0373463854193687,0.0,0.0,0.0,-0.0120625915005803,60.0,-16.29442024230957,-0.0,-7.877825680679963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001008488688967,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,0.0001061986986314,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,7.843800995033234e-05,290.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,0.0001061987131834,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.000503760878928,288.4028625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.79791259765625,264.8500061035156,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745318140834,1.4579466522945953e-08,0.0010745172621682,-0.0372297167778015,0.0,0.0,0.0,-0.0120404744520783,60.0,-16.279144287109375,-0.0,-7.872234419892268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001008488688967,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557006835937,0.0,0.0,0.0001061986986314,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,7.843800995033234e-05,290.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,0.0001061987131834,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,0.000503760878928,288.4028625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.79791259765625,264.8500061035156,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745318140834,1.4579466522945953e-08,0.0010745172621682,-0.0372297167778015,0.0,0.0,0.0,-0.0120404744520783,60.0,-16.279144287109375,-0.0,-7.872234419892268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734313964844,0.0,0.0,0.0001008193794405,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001061676448443,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,7.841506885597482e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0001061676593963,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0005036136135458,288.3905944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742176091298,1.4542722581722956e-08,0.0010742030572146,-0.0371336266398429,0.0,0.0,0.0,-0.012022259645164,60.0,-16.265003204345703,-0.0,-7.867631524050014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734313964844,0.0,0.0,0.0001008193794405,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001061676448443,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,7.841506885597482e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0001061676593963,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0005036136135458,288.3905944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742176091298,1.4542722581722956e-08,0.0010742030572146,-0.0371336266398429,0.0,0.0,0.0,-0.012022259645164,60.0,-16.265003204345703,-0.0,-7.867631524050014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0001008070830721,290.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.0,0.0001061546936398,289.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,7.840550824766979e-05,290.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,0.0001061547154677,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0005035521462559,288.38446044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,286.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740865254774,1.4527401503983128e-08,0.0010740720899775,-0.037093561142683,0.0,0.0,0.0,-0.0120146637782454,60.0,-16.258358001708984,-0.0,-7.865712348120726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.000100796452898,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317443847656,0.0,0.0,0.000106143503217,289.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632080078125,0.0,0.0,7.839724275982007e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,0.0001061435177689,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0005034990608692,288.3783569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739732533693,1.4514156987388562e-08,0.0010739588178694,-0.0370589271187782,0.0,0.0,0.0,-0.0120080979540944,60.0,-16.251981735229492,-0.0,-7.864053230832725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,0.0001007798200589,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.000106125989987,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,7.838430610718206e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001061260045389,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.000503415998537,288.3660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737960692495,1.4493433120321697e-08,0.0010737815173342,-0.0370047315955162,0.0,0.0,0.0,-0.0119978245347738,60.0,-16.24001121520996,-0.0,-7.861458328761729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,0.0001007798200589,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.000106125989987,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,7.838430610718206e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0001061260045389,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.000503415998537,288.3660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737960692495,1.4493433120321697e-08,0.0010737815173342,-0.0370047315955162,0.0,0.0,0.0,-0.0119978245347738,60.0,-16.24001121520996,-0.0,-7.861458328761729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.050000000745058,0.0001007682731142,290.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.050000000745058,0.0001061138245859,289.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.0,0.050000000745058,7.837532029952854e-05,290.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.050000000745058,0.0001061138464137,290.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.0,0.050000000745058,0.0005033583147451,288.3538513183594,291.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,286.9565734863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010736730182543,1.4479044629922557e-08,0.0010736584663391,-0.0369670987129211,0.0,0.0,0.0,-0.0119906915351748,60.0,-16.2288875579834,-0.0,-7.859657102926576e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.050000000745058,0.0001007682731142,290.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.050000000745058,0.0001061138245859,289.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.0,0.050000000745058,7.837532029952854e-05,290.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.050000000745058,0.0001061138464137,290.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.0,0.050000000745058,0.0005033583147451,288.3538513183594,291.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,286.9565734863281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010736730182543,1.4479044629922557e-08,0.0010736584663391,-0.0369670987129211,0.0,0.0,0.0,-0.0119906915351748,60.0,-16.2288875579834,-0.0,-7.859657102926576e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4831237792969,0.6378636360168457,0.050000000745058,0.040829099714756,290.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47723388671875,0.6378636360168457,0.050000000745058,0.0429950058460235,289.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4835510253906,0.6378636360168457,0.050000000745058,0.0317559652030468,290.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48052978515625,0.6378636360168457,0.050000000745058,0.0429950058460235,290.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48516845703125,0.6378636360168457,0.050000000745058,0.2039497941732406,287.2788391113281,291.1499938964844,264.8503112792969,263.4566955566406,282.28619384765625,285.74957275390625,286.783203125,1.0,0.1097057610750198,0.1445382833480835,0.1445382833480835,1.0,1.0,-0.434994101524353,0.0084253977984189,0.4265687167644501,-0.0927015617489814,0.0,0.0,0.0,10.19688606262207,60.0,-409.9486999511719,-0.0,12.274456977844238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.6348162889480591,0.050000000745058,0.0452238172292709,290.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.6348162889480591,0.050000000745058,0.0476228557527065,289.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.6348162889480591,0.050000000745058,0.0351740792393684,290.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.6348162889480591,0.050000000745058,0.0476228557527065,290.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776123046875,0.6348162889480591,0.050000000745058,0.2259023338556289,286.61737060546875,291.1499938964844,264.8511962890625,263.4573059082031,285.043701171875,290.767578125,286.4446716308594,1.0,0.1210805177688598,0.289076566696167,0.289076566696167,1.0,1.0,-0.4818670451641083,0.0431401096284389,0.438726931810379,-0.0652242749929428,0.0,0.0,0.0,12.524195671081545,60.0,-478.3091125488281,-0.0,16.673696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0456683784723281,290.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0480910018086433,289.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0355198495090007,290.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0480910018086433,290.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.2281230092048645,286.1973876953125,291.1499938964844,264.85467529296875,263.4596862792969,282.81884765625,290.9550476074219,286.0824890136719,1.0,0.14056296646595,0.578153133392334,0.578153133392334,1.0,1.0,-0.4866074621677398,0.1631402224302292,0.3234672248363495,0.0536390915513038,0.0,0.0,0.0,20.06979751586914,60.0,-738.1775512695312,-0.0,23.17215156555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0456683784723281,290.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0480910018086433,289.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0355198495090007,290.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.0480910018086433,290.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.5731436610221863,0.050000000745058,0.2281230092048645,286.1973876953125,291.1499938964844,264.85467529296875,263.4596862792969,282.81884765625,290.9550476074219,286.0824890136719,1.0,0.14056296646595,0.578153133392334,0.578153133392334,1.0,1.0,-0.4866074621677398,0.1631402224302292,0.3234672248363495,0.0536390915513038,0.0,0.0,0.0,20.06979751586914,60.0,-738.1775512695312,-0.0,23.17215156555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305847167969,305.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9351449231149765e-21,7.537669599398827e-21,-2.602524878232241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.5509922504425049,0.050000000745058,0.0458055324852466,290.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.5509922504425049,0.050000000745058,0.0482354313135147,289.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.5509922504425049,0.050000000745058,0.0356265231966972,290.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.5509922504425049,0.050000000745058,0.0482354313135147,290.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.5509922504425049,0.050000000745058,0.228808119893074,285.84307861328125,291.1499938964844,264.85723876953125,263.4614562988281,280.9847717285156,290.9486389160156,285.5937194824219,1.0,0.1489564329385757,0.7226914167404175,0.7226914167404175,1.0,1.0,-0.4880688786506653,0.190897449851036,0.297171413898468,0.0810590013861656,0.0,0.0,1.0,23.739574432373047,60.0,-638.8932495117188,-5550.21728515625,26.31920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4794616699219,304.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,5888.92138671875,18000.0,0.0,0.0,0.001954830950126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224165648221969,0.2224182784557342,-1.7094280337914824e-06,0.0,1.9839048945868853e-06,0.0,0.0,3.982066631317138,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.29791259765625,297.1499938964844,293.1499938964844,0.0011120798299089,-100.54837799072266,287.2312927246094,0.5339184403419495,0.050000000745058,0.0459364503622055,290.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.5339184403419495,0.050000000745058,0.0483732968568801,289.98309326171875,297.1499938964844,293.1499938964844,0.0009858730481937,-69.32910919189453,286.9817810058594,0.5339184403419495,0.050000000745058,0.0357283502817153,290.1001281738281,297.1499938964844,293.1499938964844,0.0011806038673967,-112.40652465820312,287.31707763671875,0.5339184403419495,0.050000000745058,0.0483732968568801,290.94403076171875,297.1499938964844,293.1499938964844,0.0008378053898923,-378.3865966796875,286.85430908203125,0.5339184403419495,0.050000000745058,0.2294620871543884,285.8466186523437,291.1499938964844,264.8603210449219,263.4635925292969,280.53863525390625,290.9442443847656,286.33953857421875,1.0,0.1565152108669281,0.7775688171386719,0.7775688171386719,1.0,1.0,-0.4894638955593109,0.1961548626422882,0.2933090329170227,0.0860509574413299,0.0,0.0,1.0,27.24229049682617,60.0,1800.560791015625,-7207.033203125,29.34684562683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9355773925781,308.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,5546.716796875,18000.0,0.0,0.0,0.0203158650547266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425641417503357,0.7425687313079834,-4.60276805824833e-06,0.0,2.0618019334506243e-05,0.0,0.0,45.93370056152344,0.0,0.0,0.0,0.4325873851776123,4.0,0.0,1.0
713220,290.3304138183594,297.1499938964844,293.1499938964844,0.0021347636356949,-179.40139770507812,291.0140686035156,0.5106699466705322,0.050000000745058,0.0461751334369182,290.1081237792969,297.1499938964844,293.1499938964844,0.0021310437005013,-188.58932495117188,290.9776916503906,0.5106699466705322,0.050000000745058,0.0486246384680271,290.0122985839844,297.1499938964844,293.1499938964844,0.0021556958090513,-140.90159606933594,291.0091857910156,0.5106699466705322,0.050000000745058,0.0359139926731586,290.1229248046875,297.1499938964844,293.1499938964844,0.0023011560551822,-203.62782287597656,291.2421264648437,0.5106699466705322,0.050000000745058,0.0486246384680271,290.9645080566406,297.1499938964844,293.1499938964844,0.0016589213628321,-696.4390258789062,290.33868408203125,0.5106699466705322,0.050000000745058,0.2306543439626693,288.0949401855469,291.1499938964844,264.8680114746094,263.4688720703125,280.2951965332031,290.9601745605469,288.5049133300781,1.0,0.1693432331085205,0.8873234987258911,0.8873234987258911,1.0,1.0,-0.4920072555541992,0.2014597058296203,0.2905475497245788,0.0908632799983024,0.0,0.0,1.0,33.62744140625,60.0,2337.96435546875,-7168.98095703125,34.91090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6107482910156,307.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,13562.3818359375,18000.0,0.0,0.0,0.0573472268879413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844698190689087,1.1844813823699951,-1.1586640539462678e-05,0.0,5.820014484925196e-05,0.0,0.0,184.76931762695312,0.0,0.0,0.0,0.6543646454811096,4.0,0.0,1.0
713280,290.3304138183594,297.1499938964844,293.1499938964844,0.0021347636356949,-179.40139770507812,291.0140686035156,0.5106699466705322,0.050000000745058,0.0461751334369182,290.1081237792969,297.1499938964844,293.1499938964844,0.0021310437005013,-188.58932495117188,290.9776916503906,0.5106699466705322,0.050000000745058,0.0486246384680271,290.0122985839844,297.1499938964844,293.1499938964844,0.0021556958090513,-140.90159606933594,291.0091857910156,0.5106699466705322,0.050000000745058,0.0359139926731586,290.1229248046875,297.1499938964844,293.1499938964844,0.0023011560551822,-203.62782287597656,291.2421264648437,0.5106699466705322,0.050000000745058,0.0486246384680271,290.9645080566406,297.1499938964844,293.1499938964844,0.0016589213628321,-696.4390258789062,290.33868408203125,0.5106699466705322,0.050000000745058,0.2306543439626693,288.0949401855469,291.1499938964844,264.8680114746094,263.4688720703125,280.2951965332031,290.9601745605469,288.5049133300781,1.0,0.1693432331085205,0.8873234987258911,0.8873234987258911,1.0,1.0,-0.4920072555541992,0.2014597058296203,0.2905475497245788,0.0908632799983024,0.0,0.0,1.0,33.62744140625,60.0,2337.96435546875,-7168.98095703125,34.91090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6107482910156,307.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,13562.3818359375,18000.0,0.0,0.0,0.0573472268879413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1844698190689087,1.1844813823699951,-1.1586640539462678e-05,0.0,5.820014484925196e-05,0.0,0.0,184.76931762695312,0.0,0.0,0.0,0.6543646454811096,4.0,0.0,1.0
713340,290.3838806152344,297.1499938964844,293.1499938964844,0.0030169994570314,-242.92909240722656,293.4919128417969,0.4963203966617584,0.050000000745058,0.0463789664208889,290.1461181640625,297.1499938964844,293.1499938964844,0.0031376793049275,-265.92547607421875,293.6351623535156,0.4963203966617584,0.050000000745058,0.0488392859697341,290.0580444335937,297.1499938964844,293.1499938964844,0.0031799760181456,-199.02247619628903,293.6921691894531,0.4963203966617584,0.050000000745058,0.0360725298523902,290.1646423339844,297.1499938964844,293.1499938964844,0.0032828249968588,-278.0355224609375,293.84869384765625,0.4963203966617584,0.050000000745058,0.0488392859697341,291.0024108886719,297.1499938964844,293.1499938964844,0.0023559683468192,-948.7801513671876,292.5822448730469,0.4963203966617584,0.050000000745058,0.2316725403070449,289.3856811523437,291.1499938964844,264.8775939941406,263.4754638671875,280.21600341796875,290.9964599609375,289.63751220703125,1.0,0.1795090138912201,0.9970781803131104,0.9970781803131104,1.0,1.0,-0.4941793084144592,0.204137235879898,0.2900420725345611,0.0930980220437049,0.0,0.0,1.0,39.07984924316406,60.0,1752.3575439453125,-6904.64892578125,39.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10009765625,305.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,16672.798828125,19080.0,0.0,0.0,0.0938968211412429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133105039596558,1.313324809074402,-1.4244283192965668e-05,0.0,9.529334056423976e-05,0.0,0.0,251.859130859375,0.0,0.0,0.0,0.734176516532898,4.0,0.0,1.0
713400,290.3838806152344,297.1499938964844,293.1499938964844,0.0030169994570314,-242.92909240722656,293.4919128417969,0.4963203966617584,0.050000000745058,0.0463789664208889,290.1461181640625,297.1499938964844,293.1499938964844,0.0031376793049275,-265.92547607421875,293.6351623535156,0.4963203966617584,0.050000000745058,0.0488392859697341,290.0580444335937,297.1499938964844,293.1499938964844,0.0031799760181456,-199.02247619628903,293.6921691894531,0.4963203966617584,0.050000000745058,0.0360725298523902,290.1646423339844,297.1499938964844,293.1499938964844,0.0032828249968588,-278.0355224609375,293.84869384765625,0.4963203966617584,0.050000000745058,0.0488392859697341,291.0024108886719,297.1499938964844,293.1499938964844,0.0023559683468192,-948.7801513671876,292.5822448730469,0.4963203966617584,0.050000000745058,0.2316725403070449,289.3856811523437,291.1499938964844,264.8775939941406,263.4754638671875,280.21600341796875,290.9964599609375,289.63751220703125,1.0,0.1795090138912201,0.9970781803131104,0.9970781803131104,1.0,1.0,-0.4941793084144592,0.204137235879898,0.2900420725345611,0.0930980220437049,0.0,0.0,1.0,39.07984924316406,60.0,1752.3575439453125,-6904.64892578125,39.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10009765625,305.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,16672.798828125,19080.0,0.0,0.0,0.0938968211412429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133105039596558,1.313324809074402,-1.4244283192965668e-05,0.0,9.529334056423976e-05,0.0,0.0,251.859130859375,0.0,0.0,0.0,0.734176516532898,4.0,0.0,1.0
713460,290.4410400390625,297.1499938964844,293.1499938964844,0.0037873310502618,-294.16363525390625,295.345703125,0.4865464568138122,0.050000000745058,0.0465477257966995,290.18670654296875,297.1499938964844,293.1499938964844,0.0040327450260519,-328.9747314453125,295.6462707519531,0.4865464568138122,0.050000000745058,0.049016997218132,290.10821533203125,297.1499938964844,293.1499938964844,0.0040856716223061,-246.00994873046875,295.7145690917969,0.4865464568138122,0.050000000745058,0.0362037867307662,290.2124938964844,297.1499938964844,293.1499938964844,0.0041517177596688,-338.17645263671875,295.8096618652344,0.4865464568138122,0.050000000745058,0.049016997218132,291.0454406738281,297.1499938964844,293.1499938964844,0.0029520145617425,-1151.1085205078125,294.2416076660156,0.4865464568138122,0.050000000745058,0.2325155436992645,290.29205322265625,291.1499938964844,264.88897705078125,263.4832763671875,280.2354736328125,291.0390930175781,290.4889831542969,1.0,0.1874747276306152,0.997378945350647,0.997378945350647,1.0,1.0,-0.4959776401519775,0.2049326747655868,0.2910449504852295,0.093500517308712,0.0,0.0,1.0,43.59360504150391,48.0,1282.0894775390625,-6755.59716796875,43.7096061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3282470703125,305.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18517.185546875,19080.0,0.0,0.0,0.1275880336761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840465545654297,1.38406240940094,-1.5820023691048846e-05,0.0,0.0001294856338063,0.0,0.0,294.7867126464844,0.0,0.0,0.0,0.7564883232116699,4.0,0.0,1.0
713520,290.4410400390625,297.1499938964844,293.1499938964844,0.0037873310502618,-294.16363525390625,295.345703125,0.4865464568138122,0.050000000745058,0.0465477257966995,290.18670654296875,297.1499938964844,293.1499938964844,0.0040327450260519,-328.9747314453125,295.6462707519531,0.4865464568138122,0.050000000745058,0.049016997218132,290.10821533203125,297.1499938964844,293.1499938964844,0.0040856716223061,-246.00994873046875,295.7145690917969,0.4865464568138122,0.050000000745058,0.0362037867307662,290.2124938964844,297.1499938964844,293.1499938964844,0.0041517177596688,-338.17645263671875,295.8096618652344,0.4865464568138122,0.050000000745058,0.049016997218132,291.0454406738281,297.1499938964844,293.1499938964844,0.0029520145617425,-1151.1085205078125,294.2416076660156,0.4865464568138122,0.050000000745058,0.2325155436992645,290.29205322265625,291.1499938964844,264.88897705078125,263.4832763671875,280.2354736328125,291.0390930175781,290.4889831542969,1.0,0.1874747276306152,0.997378945350647,0.997378945350647,1.0,1.0,-0.4959776401519775,0.2049326747655868,0.2910449504852295,0.093500517308712,0.0,0.0,1.0,43.59360504150391,48.0,1282.0894775390625,-6755.59716796875,43.7096061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3282470703125,305.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18517.185546875,19080.0,0.0,0.0,0.1275880336761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840465545654297,1.38406240940094,-1.5820023691048846e-05,0.0,0.0001294856338063,0.0,0.0,294.7867126464844,0.0,0.0,0.0,0.7564883232116699,4.0,0.0,1.0
713580,290.49639892578125,297.1499938964844,293.1499938964844,0.0044789584353566,-336.01873779296875,296.83917236328125,0.4842470288276672,0.050000000745058,0.0465899370610713,290.2264404296875,297.1499938964844,293.1499938964844,0.0048568579368293,-381.051025390625,297.2772216796875,0.4842470288276672,0.050000000745058,0.0490614473819732,290.1584777832031,297.1499938964844,293.1499938964844,0.0049154972657561,-284.4986572265625,297.3473205566406,0.4842470288276672,0.050000000745058,0.0362366177141666,290.2610168457031,297.1499938964844,293.1499938964844,0.0049474732950329,-387.4342346191406,297.3923034667969,0.4842470288276672,0.050000000745058,0.0490614473819732,291.0888671875,297.1499938964844,293.1499938964844,0.0034681749530136,-1314.74609375,295.5705871582031,0.4842470288276672,0.050000000745058,0.2327263802289962,291.0157165527344,291.1499938964844,264.9019470214844,263.4921875,280.264892578125,291.0826110839844,291.1757507324219,1.0,0.188923493027687,0.9976796507835388,0.9976796507835388,1.0,1.0,-0.4964277148246765,0.2051467597484588,0.2912809550762176,0.0935476645827293,0.0,0.0,1.0,44.72187805175781,36.0,967.311279296875,-6722.0029296875,44.71446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1759033203125,305.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18923.955078125,19080.0,0.0,0.0,0.1568852961063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991634845733645,1.3991795778274536,-1.616750523680821e-05,0.0,0.0001592186308698,0.0,0.0,304.5520324707031,0.0,0.0,0.0,0.7640722990036011,4.0,0.0,1.0
713640,290.49639892578125,297.1499938964844,293.1499938964844,0.0044789584353566,-336.01873779296875,296.83917236328125,0.4842470288276672,0.050000000745058,0.0465899370610713,290.2264404296875,297.1499938964844,293.1499938964844,0.0048568579368293,-381.051025390625,297.2772216796875,0.4842470288276672,0.050000000745058,0.0490614473819732,290.1584777832031,297.1499938964844,293.1499938964844,0.0049154972657561,-284.4986572265625,297.3473205566406,0.4842470288276672,0.050000000745058,0.0362366177141666,290.2610168457031,297.1499938964844,293.1499938964844,0.0049474732950329,-387.4342346191406,297.3923034667969,0.4842470288276672,0.050000000745058,0.0490614473819732,291.0888671875,297.1499938964844,293.1499938964844,0.0034681749530136,-1314.74609375,295.5705871582031,0.4842470288276672,0.050000000745058,0.2327263802289962,291.0157165527344,291.1499938964844,264.9019470214844,263.4921875,280.264892578125,291.0826110839844,291.1757507324219,1.0,0.188923493027687,0.9976796507835388,0.9976796507835388,1.0,1.0,-0.4964277148246765,0.2051467597484588,0.2912809550762176,0.0935476645827293,0.0,0.0,1.0,44.72187805175781,36.0,967.311279296875,-6722.0029296875,44.71446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1759033203125,305.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18923.955078125,19080.0,0.0,0.0,0.1568852961063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991634845733645,1.3991795778274536,-1.616750523680821e-05,0.0,0.0001592186308698,0.0,0.0,304.5520324707031,0.0,0.0,0.0,0.7640722990036011,4.0,0.0,1.0
713700,290.5227355957031,297.1499938964844,293.1499938964844,0.0048029548488557,-354.16015625,297.4883728027344,0.4854615926742553,0.050000000745058,0.0465675704181194,290.2454528808594,297.1499938964844,293.1499938964844,0.005251579452306,-403.7995910644531,297.9892883300781,0.4854615926742553,0.050000000745058,0.049037892371416,290.1829833984375,297.1499938964844,293.1499938964844,0.0053113056346774,-301.1995544433594,298.0575866699219,0.4854615926742553,0.050000000745058,0.0362192206084728,290.2843322753906,297.1499938964844,293.1499938964844,0.0053274775855243,-408.8785705566406,298.0819702148437,0.4854615926742553,0.050000000745058,0.049037892371416,291.1099548339844,297.1499938964844,293.1499938964844,0.0037026517093181,-1385.2216796875,296.1458435058594,0.4854615926742553,0.050000000745058,0.2326146513223648,291.3282470703125,291.1499938964844,264.9090270996094,263.4970397949219,280.2792663574219,291.1038513183594,291.47564697265625,1.0,0.1877324432134628,0.9978300333023072,0.9978300333023072,1.0,1.0,-0.4961894750595093,0.205066978931427,0.2911224961280823,0.0934601873159408,0.0,0.0,0.9609429240226746,44.12302017211914,36.0,861.2259521484375,-6743.22802734375,44.18095016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2889099121094,305.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,19228.478515625,20160.0,0.0,0.0,0.1696089059114456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393744707107544,1.3937608003616333,-1.614447137399111e-05,0.0,0.0001721314765745,0.0,0.0,302.3152770996094,0.0,0.0,0.0,0.7757895588874817,4.0,0.0,1.0
713760,290.5480651855469,297.1499938964844,293.1499938964844,0.005114790983498,-370.6604614257813,298.0874938964844,0.4879727959632873,0.050000000745058,0.0465218871831893,290.2637634277344,297.1499938964844,293.1499938964844,0.0056379525922238,-424.62060546875,298.64801025390625,0.4879727959632873,0.050000000745058,0.048989787697792,290.2068786621094,297.1499938964844,293.1499938964844,0.0056974543258547,-316.4110412597656,298.71307373046875,0.4879727959632873,0.050000000745058,0.036183688789606,290.30670166015625,297.1499938964844,293.1499938964844,0.0056987009011209,-428.4737243652344,298.7196655273437,0.4879727959632873,0.050000000745058,0.048989787697792,291.1304016113281,297.1499938964844,293.1499938964844,0.0039236261509358,-1449.1011962890625,296.676025390625,0.4879727959632873,0.050000000745058,0.2323864549398422,291.6176452636719,291.1499938964844,264.9164733886719,263.5021667480469,280.29327392578125,291.1244812011719,291.7557373046875,1.0,0.1854550391435623,0.9980421662330629,0.9980421662330629,1.0,1.0,-0.4957027733325958,0.2048875838518142,0.2908151745796203,0.0933138281106948,0.0,0.0,0.9007184505462646,42.90045547485352,25.0,783.6130981445312,-6785.78759765625,43.0932846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5044250488281,305.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20629.125,20160.0,0.0,0.0,0.1809760630130767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3829869031906128,1.3830032348632812,-1.6279833289445378e-05,0.0,0.0001836676965467,0.0,0.0,300.177978515625,0.0,0.0,0.0,0.7573837041854858,4.0,0.0,1.0
713820,290.59552001953125,297.1499938964844,293.1499938964844,0.0057124583981931,-399.6945190429688,299.1646728515625,0.496178925037384,0.050000000745058,0.0463812462985515,290.29815673828125,297.1499938964844,293.1499938964844,0.0063971173949539,-461.5048828125,299.83563232421875,0.496178925037384,0.050000000745058,0.0488416850566864,290.2530212402344,297.1499938964844,293.1499938964844,0.0064508412033319,-343.1119384765625,299.8895568847656,0.496178925037384,0.050000000745058,0.0360743030905723,290.3483581542969,297.1499938964844,293.1499938964844,0.0064259306527674,-463.1383972167969,299.8691101074219,0.496178925037384,0.050000000745058,0.0488416850566864,291.1691589355469,297.1499938964844,293.1499938964844,0.0043329782783985,-1560.72900390625,297.6276550292969,0.496178925037384,0.050000000745058,0.231683924794197,292.1420593261719,291.1499938964844,264.9323425292969,263.5130615234375,280.32012939453125,291.16363525390625,292.26141357421875,1.0,0.1784941703081131,0.998466432094574,0.998466432094574,1.0,1.0,-0.4942042529582977,0.2043178677558899,0.2898863852024078,0.092893972992897,0.0,0.0,0.7326461672782898,39.13703918457031,25.0,656.366943359375,-6819.04541015625,39.75806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1912841796875,305.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23139.595703125,20160.0,0.0,0.0,0.1994193941354751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656675338745115,1.165681004524231,-1.348419209534768e-05,0.0,0.0002023853303398,0.0,0.0,200.01475524902344,0.0,0.0,0.0,0.6546446681022644,4.0,0.0,1.0
713880,290.59552001953125,297.1499938964844,293.1499938964844,0.0057124583981931,-399.6945190429688,299.1646728515625,0.496178925037384,0.050000000745058,0.0463812462985515,290.29815673828125,297.1499938964844,293.1499938964844,0.0063971173949539,-461.5048828125,299.83563232421875,0.496178925037384,0.050000000745058,0.0488416850566864,290.2530212402344,297.1499938964844,293.1499938964844,0.0064508412033319,-343.1119384765625,299.8895568847656,0.496178925037384,0.050000000745058,0.0360743030905723,290.3483581542969,297.1499938964844,293.1499938964844,0.0064259306527674,-463.1383972167969,299.8691101074219,0.496178925037384,0.050000000745058,0.0488416850566864,291.1691589355469,297.1499938964844,293.1499938964844,0.0043329782783985,-1560.72900390625,297.6276550292969,0.496178925037384,0.050000000745058,0.231683924794197,292.1420593261719,291.1499938964844,264.9323425292969,263.5130615234375,280.32012939453125,291.16363525390625,292.26141357421875,1.0,0.1784941703081131,0.998466432094574,0.998466432094574,1.0,1.0,-0.4942042529582977,0.2043178677558899,0.2898863852024078,0.092893972992897,0.0,0.0,0.7326461672782898,39.13703918457031,25.0,656.366943359375,-6819.04541015625,39.75806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1912841796875,305.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23139.595703125,20160.0,0.0,0.0,0.1994193941354751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656675338745115,1.165681004524231,-1.348419209534768e-05,0.0,0.0002023853303398,0.0,0.0,200.01475524902344,0.0,0.0,0.0,0.6546446681022644,4.0,0.0,1.0
713940,290.6380310058594,297.1499938964844,293.1499938964844,0.006317937746644,-427.0672607421875,300.1013488769531,0.5035954713821411,0.050000000745058,0.0462689474225044,290.32977294921875,297.1499938964844,293.1499938964844,0.0071890759281814,-496.1782531738281,300.8739318847656,0.5035954713821411,0.050000000745058,0.048723429441452,290.2962341308594,297.1499938964844,293.1499938964844,0.0072327861562371,-368.0940856933594,300.9134826660156,0.5035954713821411,0.050000000745058,0.0359869599342346,290.3858947753906,297.1499938964844,293.1499938964844,0.0071832560934126,-495.885498046875,300.8740234375,0.5035954713821411,0.050000000745058,0.048723429441452,291.20477294921875,297.1499938964844,293.1499938964844,0.0047278474085032,-1664.851318359375,298.4444580078125,0.5035954713821411,0.050000000745058,0.2311229854822158,292.56610107421875,291.1499938964844,264.949462890625,263.5248107910156,280.34539794921875,291.1997375488281,292.64703369140625,1.0,0.173111155629158,0.9988906979560852,0.9988906979560852,1.0,1.0,-0.493007481098175,0.2038764953613281,0.2891310155391693,0.0925322771072387,0.0,0.0,0.513983428478241,36.131649017333984,25.0,450.7881774902344,-6547.5078125,37.108680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16796875,305.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24918.73046875,19080.0,0.0,0.0,0.2116280347108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820017099380493,0.6820101737976074,-8.459835044050124e-06,0.0,0.0002147755440091,0.0,0.0,63.8218994140625,0.0,0.0,0.0,0.4405283629894256,4.0,0.0,1.0
714000,290.6380310058594,297.1499938964844,293.1499938964844,0.006317937746644,-427.0672607421875,300.1013488769531,0.5035954713821411,0.050000000745058,0.0462689474225044,290.32977294921875,297.1499938964844,293.1499938964844,0.0071890759281814,-496.1782531738281,300.8739318847656,0.5035954713821411,0.050000000745058,0.048723429441452,290.2962341308594,297.1499938964844,293.1499938964844,0.0072327861562371,-368.0940856933594,300.9134826660156,0.5035954713821411,0.050000000745058,0.0359869599342346,290.3858947753906,297.1499938964844,293.1499938964844,0.0071832560934126,-495.885498046875,300.8740234375,0.5035954713821411,0.050000000745058,0.048723429441452,291.20477294921875,297.1499938964844,293.1499938964844,0.0047278474085032,-1664.851318359375,298.4444580078125,0.5035954713821411,0.050000000745058,0.2311229854822158,292.56610107421875,291.1499938964844,264.949462890625,263.5248107910156,280.34539794921875,291.1997375488281,292.64703369140625,1.0,0.173111155629158,0.9988906979560852,0.9988906979560852,1.0,1.0,-0.493007481098175,0.2038764953613281,0.2891310155391693,0.0925322771072387,0.0,0.0,0.513983428478241,36.131649017333984,25.0,450.7881774902344,-6547.5078125,37.108680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16796875,305.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24918.73046875,19080.0,0.0,0.0,0.2116280347108841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820017099380493,0.6820101737976074,-8.459835044050124e-06,0.0,0.0002147755440091,0.0,0.0,63.8218994140625,0.0,0.0,0.0,0.4405283629894256,4.0,0.0,1.0
