time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714060,290.6756896972656,297.1499938964844,293.1499938964844,0.0070465537719428,-462.1168212890625,300.88629150390625,0.5099453330039978,0.050000000745058,0.0461841896176338,290.3586730957031,297.1499938964844,293.1499938964844,0.0081674242392182,-539.6158447265625,301.7677917480469,0.5099453330039978,0.050000000745058,0.0486341752111911,290.3353576660156,297.1499938964844,293.1499938964844,0.0081995800137519,-399.5941467285156,301.7937316894531,0.5099453330039978,0.050000000745058,0.035921037197113,290.4194641113281,297.1499938964844,293.1499938964844,0.0081211924552917,-537.588623046875,301.738037109375,0.5099453330039978,0.050000000745058,0.0486341752111911,291.2369079589844,297.1499938964844,293.1499938964844,0.0051781754009425,-1797.6517333984375,299.0835266113281,0.5099453330039978,0.050000000745058,0.2306995838880539,292.7283020019531,291.1499938964844,264.9676818847656,263.5373229980469,280.3690490722656,291.2323913574219,292.7028503417969,1.0,0.1688110530376434,0.9993343949317932,0.9993343949317932,0.9999939203262328,1.0,-0.4921042919158935,0.2035581320524215,0.2885461449623108,0.0922317430377006,0.0,0.0,0.2881562411785126,33.86284637451172,25.0,-76.12689208984375,-5537.42333984375,35.11691665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4581604003906,304.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21591.81640625,19080.0,0.0,0.0,0.2161881327629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762235105037689,0.2762289047241211,-5.406647233030526e-06,0.0,0.0002194034750573,0.0,0.0,14.30280876159668,0.0,0.0,0.0,0.3209903240203857,4.0,0.0,1.0
714120,290.6756896972656,297.1499938964844,293.1499938964844,0.0070465537719428,-462.1168212890625,300.88629150390625,0.5099453330039978,0.050000000745058,0.0461841896176338,290.3586730957031,297.1499938964844,293.1499938964844,0.0081674242392182,-539.6158447265625,301.7677917480469,0.5099453330039978,0.050000000745058,0.0486341752111911,290.3353576660156,297.1499938964844,293.1499938964844,0.0081995800137519,-399.5941467285156,301.7937316894531,0.5099453330039978,0.050000000745058,0.035921037197113,290.4194641113281,297.1499938964844,293.1499938964844,0.0081211924552917,-537.588623046875,301.738037109375,0.5099453330039978,0.050000000745058,0.0486341752111911,291.2369079589844,297.1499938964844,293.1499938964844,0.0051781754009425,-1797.6517333984375,299.0835266113281,0.5099453330039978,0.050000000745058,0.2306995838880539,292.7283020019531,291.1499938964844,264.9676818847656,263.5373229980469,280.3690490722656,291.2323913574219,292.7028503417969,1.0,0.1688110530376434,0.9993343949317932,0.9993343949317932,0.9999939203262328,1.0,-0.4921042919158935,0.2035581320524215,0.2885461449623108,0.0922317430377006,0.0,0.0,0.2881562411785126,33.86284637451172,25.0,-76.12689208984375,-5537.42333984375,35.11691665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4581604003906,304.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21591.81640625,19080.0,0.0,0.0,0.2161881327629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762235105037689,0.2762289047241211,-5.406647233030526e-06,0.0,0.0002194034750573,0.0,0.0,14.30280876159668,0.0,0.0,0.0,0.3209903240203857,4.0,0.0,1.0
714180,290.7081604003906,297.1499938964844,293.1499938964844,0.0081166680902242,-518.179931640625,301.5254211425781,0.515470564365387,0.050000000745058,0.0461180359125137,290.384765625,297.1499938964844,293.1499938964844,0.0096529629081487,-607.4946899414062,302.5517578125,0.515470564365387,0.050000000745058,0.0485645122826099,290.37017822265625,297.1499938964844,293.1499938964844,0.009671458043158,-449.186767578125,302.56512451171875,0.515470564365387,0.050000000745058,0.0358695834875106,290.4490661621094,297.1499938964844,293.1499938964844,0.0095489220693707,-603.7067260742188,302.4921875,0.515470564365387,0.050000000745058,0.0485645122826099,291.2647705078125,297.1499938964844,293.1499938964844,0.0058004427701234,-2011.63720703125,299.4973449707031,0.515470564365387,0.050000000745058,0.2303691357374191,292.3895263671875,291.1499938964844,264.98687744140625,263.5505065917969,280.3905334472656,291.2608947753906,292.239501953125,1.0,0.1653692722320556,0.999778151512146,0.999778151512146,0.9999879002571106,1.0,-0.4913993179798126,0.203323557972908,0.2880757451057434,0.0919703692197799,0.0,0.0,0.139674961566925,32.09160614013672,25.0,-736.8632202148438,-4475.7802734375,33.566917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0688781738281,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19773.39453125,19080.0,0.0,0.0,0.2117219120264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349403709173202,0.1349450349807739,-4.668798737839097e-06,0.0,0.00021487082995,0.0,0.0,5.801458358764648,0.0,0.0,0.0,0.2861473858356476,4.0,0.0,1.0
714240,290.7081604003906,297.1499938964844,293.1499938964844,0.0081166680902242,-518.179931640625,301.5254211425781,0.515470564365387,0.050000000745058,0.0461180359125137,290.384765625,297.1499938964844,293.1499938964844,0.0096529629081487,-607.4946899414062,302.5517578125,0.515470564365387,0.050000000745058,0.0485645122826099,290.37017822265625,297.1499938964844,293.1499938964844,0.009671458043158,-449.186767578125,302.56512451171875,0.515470564365387,0.050000000745058,0.0358695834875106,290.4490661621094,297.1499938964844,293.1499938964844,0.0095489220693707,-603.7067260742188,302.4921875,0.515470564365387,0.050000000745058,0.0485645122826099,291.2647705078125,297.1499938964844,293.1499938964844,0.0058004427701234,-2011.63720703125,299.4973449707031,0.515470564365387,0.050000000745058,0.2303691357374191,292.3895263671875,291.1499938964844,264.98687744140625,263.5505065917969,280.3905334472656,291.2608947753906,292.239501953125,1.0,0.1653692722320556,0.999778151512146,0.999778151512146,0.9999879002571106,1.0,-0.4913993179798126,0.203323557972908,0.2880757451057434,0.0919703692197799,0.0,0.0,0.139674961566925,32.09160614013672,25.0,-736.8632202148438,-4475.7802734375,33.566917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0688781738281,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19773.39453125,19080.0,0.0,0.0,0.2117219120264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349403709173202,0.1349450349807739,-4.668798737839097e-06,0.0,0.00021487082995,0.0,0.0,5.801458358764648,0.0,0.0,0.0,0.2861473858356476,4.0,0.0,1.0
714300,290.7226257324219,297.1499938964844,293.1499938964844,0.0088134026154875,-553.2613525390625,301.827392578125,0.5179418325424194,0.050000000745058,0.0460904687643051,290.3968505859375,297.1499938964844,293.1499938964844,0.0106590166687965,-649.6143188476562,302.94061279296875,0.5179418325424194,0.050000000745058,0.048535481095314,290.3861694335937,297.1499938964844,293.1499938964844,0.0106677925214171,-480.0103149414063,302.94757080078125,0.5179418325424194,0.050000000745058,0.0358481407165527,290.4625244140625,297.1499938964844,293.1499938964844,0.010512794367969,-644.8888549804688,302.86529541015625,0.5179418325424194,0.050000000745058,0.048535481095314,291.2771301269531,297.1499938964844,293.1499938964844,0.0061839097179472,-2146.55810546875,299.6573181152344,0.5179418325424194,0.050000000745058,0.2302314341068267,292.07098388671875,291.1499938964844,264.996826171875,263.55731201171875,280.40045166015625,291.2735290527344,291.9028625488281,1.0,0.1639115065336227,1.0,1.0,0.999984860420227,1.0,-0.4911055564880371,0.2032311558723449,0.2878744006156921,0.0918511152267456,0.0,0.0,0.1098846048116684,31.3533935546875,25.0,-894.387451171875,-4286.158203125,32.92219924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9661560058594,303.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19416.138671875,18000.0,0.0,0.0,0.2060209512710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123078987002372,0.112312451004982,-4.550086941890186e-06,0.0,0.0002090850757667,0.0,0.0,4.686185359954834,0.0,0.0,0.0,0.2657764256000519,4.0,0.0,1.0
714360,290.7362365722656,297.1499938964844,293.1499938964844,0.0095859700813889,-588.9999389648438,302.14385986328125,0.5202292203903198,0.050000000745058,0.0460659675300121,290.40850830078125,297.1499938964844,293.1499938964844,0.0118187358602881,-692.500732421875,303.3470458984375,0.5202292203903198,0.050000000745058,0.0485096797347068,290.4013977050781,297.1499938964844,293.1499938964844,0.0118141109123826,-511.3832092285156,303.3471374511719,0.5202292203903198,0.050000000745058,0.0358290858566761,290.475341796875,297.1499938964844,293.1499938964844,0.0116181476041674,-686.824462890625,303.2555236816406,0.5202292203903198,0.050000000745058,0.0485096797347068,291.2886657714844,297.1499938964844,293.1499938964844,0.0065888534300029,-2284.309326171875,299.826171875,0.5202292203903198,0.050000000745058,0.2301090359687805,291.74249267578125,291.1499938964844,265.0069580078125,263.5642395019531,280.4098815917969,291.2853088378906,291.5858764648437,1.0,0.1626035422086715,1.0,1.0,0.9997615218162536,1.0,-0.4908444583415985,0.203153520822525,0.2876909375190735,0.0917390957474708,0.0,0.0,0.103341206908226,30.69712829589844,25.0,-916.57763671875,-4245.4853515625,32.34968566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,303.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18273.392578125,18000.0,0.0,0.0,0.198297306895256,0.0,0.0,0.0,0.0,1.0,2.1658461264451034e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015747040510177,0.1015836670994758,-8.966168024926446e-06,0.0,0.0002012465556617,0.0,0.0,3.977134704589844,0.0,0.0,0.0,0.2715542912483215,4.0,0.0,1.0
714420,290.7619934082031,297.1499938964844,293.1499938964844,0.011304322630167,-655.4422607421875,302.8390197753906,0.5245531797409058,0.050000000745058,0.0460220836102962,290.430908203125,297.1499938964844,293.1499938964844,0.0142845679074525,-769.812255859375,304.1031188964844,0.5281164646148682,0.0583572760224342,0.0492883287370204,290.4303894042969,297.1499938964844,293.1499938964844,0.0141705758869647,-566.0283813476562,304.10223388671875,0.5271598696708679,0.0573245622217655,0.0362406820058822,290.4996643066406,297.1499938964844,293.1499938964844,0.0142247313633561,-764.8616943359375,304.09197998046875,0.5245531797409058,0.050000000745058,0.0484634712338447,291.3103942871094,297.1499938964844,293.1499938964844,0.0074174311012029,-2540.567626953125,300.2412109375,0.5245531797409058,0.050000000745058,0.229889839887619,291.2184753417969,291.1499938964844,265.0277099609375,263.5784912109375,280.4275817871094,291.3072204589844,291.1246337890625,1.0,0.1603892892599105,1.0,1.0,0.9993149042129515,1.0,-0.4918964505195617,0.2036709636449813,0.2882255017757416,0.0918094217777252,0.0,0.0,0.1319039762020111,29.53316879272461,28.0,-657.365478515625,-4566.43115234375,31.474422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6632385253906,304.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1779283136129379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107403926551342,0.1074081510305404,-4.222136794851394e-06,0.0,0.0001805746287573,0.0,0.0,4.15840482711792,0.0,0.0,0.0,0.2709667086601257,4.0,0.0,1.0
714480,290.7619934082031,297.1499938964844,293.1499938964844,0.011304322630167,-655.4422607421875,302.8390197753906,0.5245531797409058,0.050000000745058,0.0460220836102962,290.430908203125,297.1499938964844,293.1499938964844,0.0142845679074525,-769.812255859375,304.1031188964844,0.5281164646148682,0.0583572760224342,0.0492883287370204,290.4303894042969,297.1499938964844,293.1499938964844,0.0141705758869647,-566.0283813476562,304.10223388671875,0.5271598696708679,0.0573245622217655,0.0362406820058822,290.4996643066406,297.1499938964844,293.1499938964844,0.0142247313633561,-764.8616943359375,304.09197998046875,0.5245531797409058,0.050000000745058,0.0484634712338447,291.3103942871094,297.1499938964844,293.1499938964844,0.0074174311012029,-2540.567626953125,300.2412109375,0.5245531797409058,0.050000000745058,0.229889839887619,291.2184753417969,291.1499938964844,265.0277099609375,263.5784912109375,280.4275817871094,291.3072204589844,291.1246337890625,1.0,0.1603892892599105,1.0,1.0,0.9993149042129515,1.0,-0.4918964505195617,0.2036709636449813,0.2882255017757416,0.0918094217777252,0.0,0.0,0.1319039762020111,29.53316879272461,28.0,-657.365478515625,-4566.43115234375,31.474422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6632385253906,304.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.1779283136129379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107403926551342,0.1074081510305404,-4.222136794851394e-06,0.0,0.0001805746287573,0.0,0.0,4.15840482711792,0.0,0.0,0.0,0.2709667086601257,4.0,0.0,1.0
714540,290.7882080078125,297.1499938964844,293.1499938964844,0.0132616171613335,-714.5152587890625,303.58544921875,0.5558035373687744,0.050000000745058,0.0457726903259754,290.50927734375,297.1499938964844,293.1499938964844,0.0524596199393272,-1524.632080078125,304.0540466308594,0.7087473273277283,0.1116009652614593,0.0953153744339943,290.5252380371094,297.1499938964844,293.1499938964844,0.0510703288018703,-1101.1817626953125,304.05517578125,0.7010981440544128,0.1072945743799209,0.0682637616991996,290.55426025390625,297.1499938964844,293.1499938964844,0.0464253909885883,-1416.0975341796875,304.06280517578125,0.6898466944694519,0.1053943634033203,0.088311567902565,291.3364562988281,297.1499938964844,293.1499938964844,0.0082177128642797,-2761.537353515625,300.71551513671875,0.5558035373687744,0.050000000745058,0.2286440730094909,290.8367919921875,291.1499938964844,265.049072265625,263.5931091308594,280.4173583984375,291.33270263671875,290.7373962402344,1.0,0.1622224450111389,1.0,1.0,0.9988682270050048,1.0,-0.6315650939941406,0.2625190019607544,0.3690460920333862,0.1214572042226791,0.0,0.0,0.1977834105491638,24.059728622436523,31.0,-618.990478515625,-5633.74365234375,40.15578842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9407958984375,305.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.498046875,18000.0,0.0,0.0,0.1562889814376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316800862550735,0.1316843181848526,-4.239146164763952e-06,0.0,0.0001586134603712,0.0,0.0,5.144484519958496,0.0,0.0,0.0,0.2744184732437134,4.0,0.0,1.0
714600,290.7882080078125,297.1499938964844,293.1499938964844,0.0132616171613335,-714.5152587890625,303.58544921875,0.5558035373687744,0.050000000745058,0.0457726903259754,290.50927734375,297.1499938964844,293.1499938964844,0.0524596199393272,-1524.632080078125,304.0540466308594,0.7087473273277283,0.1116009652614593,0.0953153744339943,290.5252380371094,297.1499938964844,293.1499938964844,0.0510703288018703,-1101.1817626953125,304.05517578125,0.7010981440544128,0.1072945743799209,0.0682637616991996,290.55426025390625,297.1499938964844,293.1499938964844,0.0464253909885883,-1416.0975341796875,304.06280517578125,0.6898466944694519,0.1053943634033203,0.088311567902565,291.3364562988281,297.1499938964844,293.1499938964844,0.0082177128642797,-2761.537353515625,300.71551513671875,0.5558035373687744,0.050000000745058,0.2286440730094909,290.8367919921875,291.1499938964844,265.049072265625,263.5931091308594,280.4173583984375,291.33270263671875,290.7373962402344,1.0,0.1622224450111389,1.0,1.0,0.9988682270050048,1.0,-0.6315650939941406,0.2625190019607544,0.3690460920333862,0.1214572042226791,0.0,0.0,0.1977834105491638,24.059728622436523,31.0,-618.990478515625,-5633.74365234375,40.15578842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9407958984375,305.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.498046875,18000.0,0.0,0.0,0.1562889814376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316800862550735,0.1316843181848526,-4.239146164763952e-06,0.0,0.0001586134603712,0.0,0.0,5.144484519958496,0.0,0.0,0.0,0.2744184732437134,4.0,0.0,1.0
714660,290.82012939453125,297.1499938964844,293.1499938964844,0.017592305317521,-829.83642578125,304.12139892578125,0.6094356775283813,0.0653251409530639,0.0499934703111648,290.6572570800781,297.1499938964844,293.1499938964844,0.0874150916934013,-2192.641357421875,304.0289306640625,0.8287155628204346,0.1485705971717834,0.1329362243413925,290.71697998046875,297.1499938964844,293.1499938964844,0.0791399553418159,-1497.9521484375,304.0409240722656,0.808220386505127,0.1350467503070831,0.0907340124249458,290.66973876953125,297.1499938964844,293.1499938964844,0.0856564790010452,-2158.052490234375,304.0277099609375,0.8246642351150513,0.147813007235527,0.1308556944131851,291.38165283203125,297.1499938964844,293.1499938964844,0.0090768970549106,-2982.26416015625,301.1413269042969,0.5888658165931702,0.050000000745058,0.2277090102434158,290.3934326171875,291.1499938964844,265.0708923339844,263.6080627441406,280.2968139648437,291.3764038085937,290.371337890625,1.0,0.1675801575183868,1.0,1.0,0.9990838766098022,1.0,-0.7586790323257446,0.3200258612632751,0.4386531710624695,0.1424609869718551,0.0,0.0,0.3321452438831329,20.139970779418945,34.0,-332.1083374023437,-7578.3662109375,50.78531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2390441894531,307.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17623.03515625,18000.0,0.0,0.0,0.1411419361829757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097424119710922,0.2097467482089996,-4.3329555410309695e-06,0.0,0.0001432411227142,0.0,0.0,8.57297134399414,0.0,0.0,0.0,0.2875223457813263,4.0,0.0,1.0
714720,290.82012939453125,297.1499938964844,293.1499938964844,0.017592305317521,-829.83642578125,304.12139892578125,0.6094356775283813,0.0653251409530639,0.0499934703111648,290.6572570800781,297.1499938964844,293.1499938964844,0.0874150916934013,-2192.641357421875,304.0289306640625,0.8287155628204346,0.1485705971717834,0.1329362243413925,290.71697998046875,297.1499938964844,293.1499938964844,0.0791399553418159,-1497.9521484375,304.0409240722656,0.808220386505127,0.1350467503070831,0.0907340124249458,290.66973876953125,297.1499938964844,293.1499938964844,0.0856564790010452,-2158.052490234375,304.0277099609375,0.8246642351150513,0.147813007235527,0.1308556944131851,291.38165283203125,297.1499938964844,293.1499938964844,0.0090768970549106,-2982.26416015625,301.1413269042969,0.5888658165931702,0.050000000745058,0.2277090102434158,290.3934326171875,291.1499938964844,265.0708923339844,263.6080627441406,280.2968139648437,291.3764038085937,290.371337890625,1.0,0.1675801575183868,1.0,1.0,0.9990838766098022,1.0,-0.7586790323257446,0.3200258612632751,0.4386531710624695,0.1424609869718551,0.0,0.0,0.3321452438831329,20.139970779418945,34.0,-332.1083374023437,-7578.3662109375,50.78531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2390441894531,307.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17623.03515625,18000.0,0.0,0.0,0.1411419361829757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097424119710922,0.2097467482089996,-4.3329555410309695e-06,0.0,0.0001432411227142,0.0,0.0,8.57297134399414,0.0,0.0,0.0,0.2875223457813263,4.0,0.0,1.0
714780,290.92193603515625,297.1499938964844,293.1499938964844,0.0489899292588233,-1402.0421142578125,304.0795593261719,0.7802472114562988,0.1038990244269371,0.086211510002613,290.8274841308594,297.1499938964844,293.1499938964844,0.1109706461429596,-2652.83251953125,304.0303955078125,0.9505351781845092,0.1772521734237671,0.161752238869667,290.9291076660156,297.1499938964844,293.1499938964844,0.0935147926211357,-1705.359130859375,304.053466796875,0.9014277458190918,0.1535508781671524,0.1038042902946472,290.80145263671875,297.1499938964844,293.1499938964844,0.1144679188728332,-2721.3388671875,304.0207824707031,0.9595354795455932,0.1839643269777298,0.1660525351762771,291.447021484375,297.1499938964844,293.1499938964844,0.0096348701044917,-3077.575439453125,301.61431884765625,0.6302831172943115,0.050000000745058,0.2268090099096298,290.4529113769531,291.1499938964844,265.093017578125,263.6231994628906,280.1278076171875,291.4409484863281,290.4690856933594,1.0,0.1761995404958725,1.0,1.0,0.9992995262145996,1.0,-0.8935772180557251,0.3841123580932617,0.5094648599624634,0.1601164042949676,0.0,0.0,0.4242174625396728,16.48863410949707,37.0,53.28485870361328,-9456.6181640625,65.56289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3414611816406,308.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17449.666015625,18000.0,0.0,0.0,0.1392363160848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121145069599151,0.3121190965175628,-4.585312581184553e-06,0.0,0.0001413071586284,0.0,0.0,14.076940536499023,0.0,0.0,0.0,0.3102039396762848,4.0,0.0,1.0
714840,290.92193603515625,297.1499938964844,293.1499938964844,0.0489899292588233,-1402.0421142578125,304.0795593261719,0.7802472114562988,0.1038990244269371,0.086211510002613,290.8274841308594,297.1499938964844,293.1499938964844,0.1109706461429596,-2652.83251953125,304.0303955078125,0.9505351781845092,0.1772521734237671,0.161752238869667,290.9291076660156,297.1499938964844,293.1499938964844,0.0935147926211357,-1705.359130859375,304.053466796875,0.9014277458190918,0.1535508781671524,0.1038042902946472,290.80145263671875,297.1499938964844,293.1499938964844,0.1144679188728332,-2721.3388671875,304.0207824707031,0.9595354795455932,0.1839643269777298,0.1660525351762771,291.447021484375,297.1499938964844,293.1499938964844,0.0096348701044917,-3077.575439453125,301.61431884765625,0.6302831172943115,0.050000000745058,0.2268090099096298,290.4529113769531,291.1499938964844,265.093017578125,263.6231994628906,280.1278076171875,291.4409484863281,290.4690856933594,1.0,0.1761995404958725,1.0,1.0,0.9992995262145996,1.0,-0.8935772180557251,0.3841123580932617,0.5094648599624634,0.1601164042949676,0.0,0.0,0.4242174625396728,16.48863410949707,37.0,53.28485870361328,-9456.6181640625,65.56289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3414611816406,308.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17449.666015625,18000.0,0.0,0.0,0.1392363160848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121145069599151,0.3121190965175628,-4.585312581184553e-06,0.0,0.0001413071586284,0.0,0.0,14.076940536499023,0.0,0.0,0.0,0.3102039396762848,4.0,0.0,1.0
714900,290.9918212890625,297.1499938964844,293.1499938964844,0.0637557134032249,-1643.008544921875,304.0659484863281,0.8290679454803467,0.1184040158987045,0.100217655301094,290.91632080078125,297.1499938964844,293.1499938964844,0.1208916679024696,-2840.177734375,304.0340270996094,0.983534574508667,0.1892266571521759,0.1736318320035934,291.007568359375,297.1499938964844,293.1499938964844,0.1023705676198005,-1833.398681640625,304.0548095703125,0.9389405250549316,0.1662661880254745,0.1119145080447197,290.8642883300781,297.1499938964844,293.1499938964844,0.1162170991301536,-2749.76806640625,304.0422668457031,0.9737308621406556,0.2013592272996902,0.1679518073797226,291.4847106933594,297.1499938964844,293.1499938964844,0.0099103078246116,-3122.158203125,301.8277282714844,0.6366954445838928,0.050000000745058,0.2266920655965805,290.4961242675781,291.1499938964844,265.1041564941406,263.6308288574219,280.0899963378906,291.478515625,290.50421142578125,1.0,0.181166797876358,1.0,1.0,0.9994073510169984,1.0,-0.9365400671958924,0.4046421349048614,0.5318979024887085,0.1659403294324875,0.0,0.0,0.4633170366287231,16.258230209350586,37.0,92.70079803466795,-10036.265625,72.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.627197265625,307.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17373.37109375,18000.0,0.0,0.0,0.1426925063133239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603848218917846,0.3603895902633667,-4.748524588649161e-06,0.0,0.0001448147522751,0.0,0.0,17.212154388427734,0.0,0.0,0.0,0.3234096765518188,4.0,0.0,1.0
714960,291.06329345703125,297.1499938964844,293.1499938964844,0.0746969729661941,-1839.4647216796875,304.0614013671875,0.8556810617446899,0.1317093521356582,0.1127098873257637,291.0028991699219,297.1499938964844,293.1499938964844,0.128247320652008,-2974.232177734375,304.04205322265625,0.992034673690796,0.2005168795585632,0.1824051141738891,291.0779724121094,297.1499938964844,293.1499938964844,0.1123119220137596,-1974.4990234375,304.0540466308594,0.960129976272583,0.1795744001865387,0.1210473254323005,290.903076171875,297.1499938964844,293.1499938964844,0.1115745827555656,-2657.33544921875,304.0695495605469,0.9578127861022948,0.2226775884628296,0.1627649515867233,291.5233154296875,297.1499938964844,293.1499938964844,0.0101836835965514,-3162.8271484375,302.0314636230469,0.6331825852394104,0.050000000745058,0.2267536669969558,290.54864501953125,291.1499938964844,265.1153259277344,263.63848876953125,280.07598876953125,291.51727294921875,290.5677185058594,1.0,0.1861650049686432,0.9993737936019896,0.9993737936019896,0.9995258450508118,1.0,-0.966892421245575,0.4192375838756561,0.5476548075675964,0.1699199378490448,0.0,0.0,0.4984292387962341,16.869049072265625,57.0,157.9819793701172,-10488.99609375,79.0457534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84478759765625,307.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17277.01953125,18000.0,0.0,0.0,0.1483383178710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126954674720764,0.4127004146575928,-4.957386408932507e-06,0.0,0.0001505445397924,0.0,0.0,21.09813690185547,0.0,0.0,0.0,0.3389396369457245,4.0,0.0,1.0
715020,291.2030029296875,297.1499938964844,293.1499938964844,0.0939697623252868,-2198.13037109375,304.05889892578125,0.8821038603782654,0.1562454402446746,0.1354047805070877,291.17205810546875,297.1499938964844,293.1499938964844,0.1393295377492904,-3175.223388671875,304.0570068359375,0.98599112033844,0.2207147777080536,0.1956065893173217,291.2080383300781,297.1499938964844,293.1499938964844,0.1331794708967209,-2262.98193359375,304.0511779785156,0.9758302569389344,0.2056836038827896,0.139480784535408,290.988525390625,297.1499938964844,293.1499938964844,0.1339308768510818,-3076.3974609375,304.0588684082031,0.9768956303596495,0.2623474299907684,0.1895158886909485,291.60040283203125,297.1499938964844,293.1499938964844,0.010764230042696,-3250.012939453125,302.4100646972656,0.6151397228240967,0.050000000745058,0.2271130532026291,290.6290588378906,291.1499938964844,265.1376953125,263.65380859375,280.00299072265625,291.5948181152344,290.62322998046875,1.0,0.2043980658054351,0.9981213212013244,0.9981213212013244,0.9997629523277284,1.0,-1.0646272897720337,0.4668948948383331,0.597732424736023,0.1817702502012252,0.0,0.0,0.5602028965950012,19.713348388671875,77.0,53.63344955444336,-11341.6376953125,104.18006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2149963378906,306.891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17187.0390625,18000.0,0.0,0.0,0.1651060432195663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112246870994568,0.5112301111221313,-5.475286798173329e-06,0.0,0.0001675616513239,0.0,0.0,30.22576904296875,0.0,0.0,0.0,0.3713156282901764,4.0,0.0,1.0
715080,291.2030029296875,297.1499938964844,293.1499938964844,0.0939697623252868,-2198.13037109375,304.05889892578125,0.8821038603782654,0.1562454402446746,0.1354047805070877,291.17205810546875,297.1499938964844,293.1499938964844,0.1393295377492904,-3175.223388671875,304.0570068359375,0.98599112033844,0.2207147777080536,0.1956065893173217,291.2080383300781,297.1499938964844,293.1499938964844,0.1331794708967209,-2262.98193359375,304.0511779785156,0.9758302569389344,0.2056836038827896,0.139480784535408,290.988525390625,297.1499938964844,293.1499938964844,0.1339308768510818,-3076.3974609375,304.0588684082031,0.9768956303596495,0.2623474299907684,0.1895158886909485,291.60040283203125,297.1499938964844,293.1499938964844,0.010764230042696,-3250.012939453125,302.4100646972656,0.6151397228240967,0.050000000745058,0.2271130532026291,290.6290588378906,291.1499938964844,265.1376953125,263.65380859375,280.00299072265625,291.5948181152344,290.62322998046875,1.0,0.2043980658054351,0.9981213212013244,0.9981213212013244,0.9997629523277284,1.0,-1.0646272897720337,0.4668948948383331,0.597732424736023,0.1817702502012252,0.0,0.0,0.5602028965950012,19.713348388671875,77.0,53.63344955444336,-11341.6376953125,104.18006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2149963378906,306.891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17187.0390625,18000.0,0.0,0.0,0.1651060432195663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112246870994568,0.5112301111221313,-5.475286798173329e-06,0.0,0.0001675616513239,0.0,0.0,30.22576904296875,0.0,0.0,0.0,0.3713156282901764,4.0,0.0,1.0
715140,291.335693359375,297.1499938964844,293.1499938964844,0.113530583679676,-2561.4091796875,304.0566711425781,0.8740159273147583,0.1786622852087021,0.1561730802059173,291.43572998046875,297.1499938964844,293.1499938964844,0.1529227942228317,-3420.239990234375,304.0681457519531,0.9524891972541808,0.2175170928239822,0.2083362638950348,291.3298034667969,297.1499938964844,293.1499938964844,0.1562086045742035,-2573.17236328125,304.0457458496094,0.9593951106071472,0.2301909923553466,0.1570177674293518,291.1097412109375,297.1499938964844,293.1499938964844,0.1819455325603485,-3943.67041015625,304.00714111328125,0.9964891076087952,0.2926715612411499,0.2413740307092666,291.6806030273437,297.1499938964844,293.1499938964844,0.0115395151078701,-3385.2705078125,302.724609375,0.5780999660491943,0.050000000745058,0.227975383400917,290.4933776855469,291.1499938964844,265.1600036621094,263.6690673828125,279.86181640625,291.67510986328125,290.4779357910156,1.0,0.2297791540622711,0.9968688488006592,0.9968688488006592,1.0,1.0,-1.189111351966858,0.5302343964576721,0.6588769555091858,0.1907872408628463,0.0,0.0,0.655623197555542,25.44721221923828,97.0,-133.30868530273438,-12485.42578125,146.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54254150390625,306.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16492.32421875,18000.0,0.0,0.0,0.1889022439718246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633837223052979,0.6633901000022888,-6.402101007552119e-06,0.0,0.0001917117624543,0.0,0.0,49.10235977172852,0.0,0.0,0.0,0.4272029399871826,4.0,0.0,1.0
715200,291.335693359375,297.1499938964844,293.1499938964844,0.113530583679676,-2561.4091796875,304.0566711425781,0.8740159273147583,0.1786622852087021,0.1561730802059173,291.43572998046875,297.1499938964844,293.1499938964844,0.1529227942228317,-3420.239990234375,304.0681457519531,0.9524891972541808,0.2175170928239822,0.2083362638950348,291.3298034667969,297.1499938964844,293.1499938964844,0.1562086045742035,-2573.17236328125,304.0457458496094,0.9593951106071472,0.2301909923553466,0.1570177674293518,291.1097412109375,297.1499938964844,293.1499938964844,0.1819455325603485,-3943.67041015625,304.00714111328125,0.9964891076087952,0.2926715612411499,0.2413740307092666,291.6806030273437,297.1499938964844,293.1499938964844,0.0115395151078701,-3385.2705078125,302.724609375,0.5780999660491943,0.050000000745058,0.227975383400917,290.4933776855469,291.1499938964844,265.1600036621094,263.6690673828125,279.86181640625,291.67510986328125,290.4779357910156,1.0,0.2297791540622711,0.9968688488006592,0.9968688488006592,1.0,1.0,-1.189111351966858,0.5302343964576721,0.6588769555091858,0.1907872408628463,0.0,0.0,0.655623197555542,25.44721221923828,97.0,-133.30868530273438,-12485.42578125,146.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54254150390625,306.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16492.32421875,18000.0,0.0,0.0,0.1889022439718246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633837223052979,0.6633901000022888,-6.402101007552119e-06,0.0,0.0001917117624543,0.0,0.0,49.10235977172852,0.0,0.0,0.0,0.4272029399871826,4.0,0.0,1.0
715260,291.4623413085937,297.1499938964844,293.1499938964844,0.1327280849218368,-2905.31640625,304.0558166503906,0.8345008492469788,0.1989445239305496,0.1752525120973587,291.64239501953125,297.1499938964844,293.1499938964844,0.1541021913290023,-3438.81640625,304.0925598144531,0.8657695651054382,0.2188569605350494,0.2068741470575332,291.4461364746094,297.1499938964844,293.1499938964844,0.1790873855352401,-2871.455322265625,304.0424194335937,0.9038535356521606,0.2527107298374176,0.1733801066875457,291.28192138671875,297.1499938964844,293.1499938964844,0.2314735949039459,-4780.27392578125,303.9759521484375,0.9759647846221924,0.309477835893631,0.2897191345691681,291.765625,297.1499938964844,293.1499938964844,0.0124275181442499,-3531.3759765625,303.000244140625,0.5220715403556824,0.050000000745058,0.2299980521202087,290.34478759765625,291.1499938964844,265.1820983886719,263.6842041015625,279.779541015625,291.7603454589844,290.3330383300781,1.0,0.2593124806880951,0.9952160716056824,0.9952160716056824,1.0,1.0,-1.2909626960754397,0.5821202993392944,0.7088423371315002,0.1984427720308303,0.0,0.0,0.7729343175888062,37.2423095703125,115.0,-174.24546813964844,-13492.5888671875,203.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89410400390625,305.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,15701.5791015625,18000.0,0.0,0.0,0.2191548943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880531907081604,0.880540132522583,-8.259127753262874e-06,0.0,0.0002224143536295,0.0,0.0,90.72138214111328,0.0,0.0,0.0,0.5183259844779968,4.0,0.0,1.0
715320,291.4623413085937,297.1499938964844,293.1499938964844,0.1327280849218368,-2905.31640625,304.0558166503906,0.8345008492469788,0.1989445239305496,0.1752525120973587,291.64239501953125,297.1499938964844,293.1499938964844,0.1541021913290023,-3438.81640625,304.0925598144531,0.8657695651054382,0.2188569605350494,0.2068741470575332,291.4461364746094,297.1499938964844,293.1499938964844,0.1790873855352401,-2871.455322265625,304.0424194335937,0.9038535356521606,0.2527107298374176,0.1733801066875457,291.28192138671875,297.1499938964844,293.1499938964844,0.2314735949039459,-4780.27392578125,303.9759521484375,0.9759647846221924,0.309477835893631,0.2897191345691681,291.765625,297.1499938964844,293.1499938964844,0.0124275181442499,-3531.3759765625,303.000244140625,0.5220715403556824,0.050000000745058,0.2299980521202087,290.34478759765625,291.1499938964844,265.1820983886719,263.6842041015625,279.779541015625,291.7603454589844,290.3330383300781,1.0,0.2593124806880951,0.9952160716056824,0.9952160716056824,1.0,1.0,-1.2909626960754397,0.5821202993392944,0.7088423371315002,0.1984427720308303,0.0,0.0,0.7729343175888062,37.2423095703125,115.0,-174.24546813964844,-13492.5888671875,203.8002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89410400390625,305.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,15701.5791015625,18000.0,0.0,0.0,0.2191548943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880531907081604,0.880540132522583,-8.259127753262874e-06,0.0,0.0002224143536295,0.0,0.0,90.72138214111328,0.0,0.0,0.0,0.5183259844779968,4.0,0.0,1.0
715380,291.5826110839844,297.1499938964844,293.1499938964844,0.1508559286594391,-3219.340576171875,304.0570068359375,0.7985507845878601,0.2173106074333191,0.1927309334278106,291.787353515625,297.1499938964844,293.1499938964844,0.1629260033369064,-3595.60693359375,304.0967102050781,0.8137123584747314,0.2275893986225128,0.2146413624286651,291.55712890625,297.1499938964844,293.1499938964844,0.2008187621831894,-3146.080078125,304.0420837402344,0.8596574068069458,0.2733722031116485,0.1885494738817215,291.41571044921875,297.1499938964844,293.1499938964844,0.2527150511741638,-5123.0849609375,303.9978332519531,0.9173044562339784,0.3296041190624237,0.3080148100852966,291.8499450683594,297.1499938964844,293.1499938964844,0.0134023772552609,-3676.437255859375,303.2550964355469,0.4815445840358734,0.050000000745058,0.2329591065645218,290.2413635253906,291.1499938964844,265.203857421875,263.6990966796875,279.774658203125,291.8450622558594,290.2304077148437,1.0,0.2891672253608703,0.9935632944107056,0.9935632944107056,1.0,1.0,-1.3643896579742432,0.6183350086212158,0.7460547089576721,0.2078811973333358,0.0,0.0,0.9009137749671936,53.90427017211914,118.0,-159.6478271484375,-14116.865234375,269.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5147399902344,304.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15531.1396484375,18000.0,0.0,0.0,0.2528528273105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109085202217102,1.1090961694717407,-1.0981948435073718e-05,0.0,0.0002566134789958,0.0,0.0,159.96417236328125,0.0,0.0,0.0,0.622897744178772,4.0,0.0,1.0
715440,291.5826110839844,297.1499938964844,293.1499938964844,0.1508559286594391,-3219.340576171875,304.0570068359375,0.7985507845878601,0.2173106074333191,0.1927309334278106,291.787353515625,297.1499938964844,293.1499938964844,0.1629260033369064,-3595.60693359375,304.0967102050781,0.8137123584747314,0.2275893986225128,0.2146413624286651,291.55712890625,297.1499938964844,293.1499938964844,0.2008187621831894,-3146.080078125,304.0420837402344,0.8596574068069458,0.2733722031116485,0.1885494738817215,291.41571044921875,297.1499938964844,293.1499938964844,0.2527150511741638,-5123.0849609375,303.9978332519531,0.9173044562339784,0.3296041190624237,0.3080148100852966,291.8499450683594,297.1499938964844,293.1499938964844,0.0134023772552609,-3676.437255859375,303.2550964355469,0.4815445840358734,0.050000000745058,0.2329591065645218,290.2413635253906,291.1499938964844,265.203857421875,263.6990966796875,279.774658203125,291.8450622558594,290.2304077148437,1.0,0.2891672253608703,0.9935632944107056,0.9935632944107056,1.0,1.0,-1.3643896579742432,0.6183350086212158,0.7460547089576721,0.2078811973333358,0.0,0.0,0.9009137749671936,53.90427017211914,118.0,-159.6478271484375,-14116.865234375,269.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5147399902344,304.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15531.1396484375,18000.0,0.0,0.0,0.2528528273105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109085202217102,1.1090961694717407,-1.0981948435073718e-05,0.0,0.0002566134789958,0.0,0.0,159.96417236328125,0.0,0.0,0.0,0.622897744178772,4.0,0.0,1.0
715500,291.6399230957031,297.1499938964844,293.1499938964844,0.1598399430513382,-3372.13525390625,304.0575866699219,0.7894062995910645,0.2259082794189453,0.2008599042892456,291.84869384765625,297.1499938964844,293.1499938964844,0.1686699390411377,-3697.4091796875,304.095947265625,0.7996718287467957,0.2328019142150879,0.2196304202079773,291.6102294921875,297.1499938964844,293.1499938964844,0.2116954177618026,-3281.203369140625,304.0419311523437,0.8491414785385132,0.2831200957298279,0.1956648230552673,291.4725646972656,297.1499938964844,293.1499938964844,0.2653380632400512,-5323.42236328125,304.00250244140625,0.903269350528717,0.3404087722301483,0.3183463513851166,291.8908996582031,297.1499938964844,293.1499938964844,0.0139167141169309,-3749.925048828125,303.37469482421875,0.4670788049697876,0.050000000745058,0.234248861670494,290.1728210449219,291.1499938964844,265.2145690917969,263.7064208984375,279.7806396484375,291.88623046875,290.1599426269531,1.0,0.3018883764743805,0.9927368760108948,0.9927368760108948,1.0,1.0,-1.4026260375976562,0.6367713212966919,0.7658547759056091,0.2143230438232422,0.0,0.0,0.9728465676307678,61.2903938293457,118.0,-179.55087280273438,-14375.8349609375,302.8805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9708251953125,304.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,15696.626953125,19080.0,0.0,0.0,0.2701233625411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098370790481567,1.2098495960235596,-1.2438124940672424e-05,0.0,0.0002741408825386,0.0,0.0,200.7334899902344,0.0,0.0,0.0,0.6855548024177551,4.0,0.0,1.0
715560,291.6952209472656,297.1499938964844,293.1499938964844,0.1686395108699798,-3519.853759765625,304.05841064453125,0.7840051651000977,0.2341783940792083,0.2086507081985473,291.9051208496094,297.1499938964844,293.1499938964844,0.1747083216905594,-3803.56396484375,304.09478759765625,0.7902724742889404,0.2382058352231979,0.2248846590518951,291.6615905761719,297.1499938964844,293.1499938964844,0.2223878502845764,-3412.3837890625,304.0421447753906,0.8427501320838928,0.2925388813018799,0.2025164365768432,291.52593994140625,297.1499938964844,293.1499938964844,0.2781755030155182,-5525.07861328125,304.0059814453125,0.8952524662017822,0.3511728644371032,0.3287493288516998,291.93133544921875,297.1499938964844,293.1499938964844,0.0144246229901909,-3819.21435546875,303.4894104003906,0.4531520307064056,0.050000000745058,0.2353913486003875,290.1056213378906,291.1499938964844,265.22515869140625,263.7136535644531,279.7884216308594,291.9268493652344,290.0947570800781,1.0,0.3134705722332001,0.9918376803398132,0.9918376803398132,1.0,1.0,-1.4403679370880127,0.654930830001831,0.7854371070861816,0.2209590077400207,0.0,0.0,1.0,67.90453338623047,106.0,-179.6567840576172,-14660.2255859375,336.0194702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5233764648437,303.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,16929.748046875,19080.0,0.0,0.0,0.2874207496643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171169757843018,1.317131280899048,-1.4363192349264864e-05,0.0,0.0002916954981628,0.0,0.0,254.4878387451172,0.0,0.0,0.0,0.7235383987426758,4.0,0.0,1.0
715620,291.8000183105469,297.1499938964844,293.1499938964844,0.1865384429693222,-3816.25927734375,304.0590515136719,0.7882325649261475,0.2497733384370803,0.2231257557868957,292.00634765625,297.1499938964844,293.1499938964844,0.1880208253860473,-4035.93505859375,304.0909423828125,0.7887834906578064,0.2491929531097412,0.2354414016008377,291.7593078613281,297.1499938964844,293.1499938964844,0.2443859428167343,-3678.753173828125,304.0413818359375,0.8454588055610657,0.3104244470596313,0.2153557389974594,291.62579345703125,297.1499938964844,293.1499938964844,0.3052514791488647,-5945.505859375,304.0087280273437,0.8977150917053223,0.3720625936985016,0.348857045173645,292.0096130371094,297.1499938964844,293.1499938964844,0.0154365226626396,-3953.7548828125,303.7053527832031,0.4415596425533294,0.050000000745058,0.2365172952413559,289.9158020019531,291.1499938964844,265.245849609375,263.72784423828125,279.80780029296875,292.0055847167969,289.8984069824219,1.0,0.3283348381519317,0.9900393486022948,0.9900393486022948,1.0,1.0,-1.511318922042847,0.6890333294868469,0.822285532951355,0.2339793592691421,0.0,0.0,1.0,74.93649291992188,94.0,-255.9454498291016,-14959.490234375,388.6332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9783935546875,303.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18444.9296875,19080.0,0.0,0.0,0.3206268846988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813345432281494,1.38135027885437,-1.5758139852550812e-05,0.0,0.0003253955219406,0.0,0.0,293.0578918457031,0.0,0.0,0.0,0.7551286816596985,4.0,0.0,1.0
715680,291.8000183105469,297.1499938964844,293.1499938964844,0.1865384429693222,-3816.25927734375,304.0590515136719,0.7882325649261475,0.2497733384370803,0.2231257557868957,292.00634765625,297.1499938964844,293.1499938964844,0.1880208253860473,-4035.93505859375,304.0909423828125,0.7887834906578064,0.2491929531097412,0.2354414016008377,291.7593078613281,297.1499938964844,293.1499938964844,0.2443859428167343,-3678.753173828125,304.0413818359375,0.8454588055610657,0.3104244470596313,0.2153557389974594,291.62579345703125,297.1499938964844,293.1499938964844,0.3052514791488647,-5945.505859375,304.0087280273437,0.8977150917053223,0.3720625936985016,0.348857045173645,292.0096130371094,297.1499938964844,293.1499938964844,0.0154365226626396,-3953.7548828125,303.7053527832031,0.4415596425533294,0.050000000745058,0.2365172952413559,289.9158020019531,291.1499938964844,265.245849609375,263.72784423828125,279.80780029296875,292.0055847167969,289.8984069824219,1.0,0.3283348381519317,0.9900393486022948,0.9900393486022948,1.0,1.0,-1.511318922042847,0.6890333294868469,0.822285532951355,0.2339793592691421,0.0,0.0,1.0,74.93649291992188,94.0,-255.9454498291016,-14959.490234375,388.6332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9783935546875,303.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18444.9296875,19080.0,0.0,0.0,0.3206268846988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813345432281494,1.38135027885437,-1.5758139852550812e-05,0.0,0.0003253955219406,0.0,0.0,293.0578918457031,0.0,0.0,0.0,0.7551286816596985,4.0,0.0,1.0
715740,291.8970642089844,297.1499938964844,293.1499938964844,0.2039973139762878,-4099.11279296875,304.0603332519531,0.8031650185585022,0.2642883956432342,0.236373633146286,292.09539794921875,297.1499938964844,293.1499938964844,0.2016804367303848,-4270.32861328125,304.08795166015625,0.7996825575828552,0.2600943446159363,0.24577596783638,291.8502197265625,297.1499938964844,293.1499938964844,0.2660499215126037,-3935.416748046875,304.04156494140625,0.8594604134559631,0.3272165656089782,0.2272319197654724,291.7181701660156,297.1499938964844,293.1499938964844,0.3322939574718475,-6356.462890625,304.01080322265625,0.9138556122779846,0.3919380009174347,0.367812305688858,292.0822448730469,297.1499938964844,293.1499938964844,0.0163934584707021,-4070.46435546875,303.9144287109375,0.4409181177616119,0.050000000745058,0.2365840077400207,289.7182312011719,291.1499938964844,265.26580810546875,263.74151611328125,279.8287048339844,292.0787048339844,289.7054748535156,1.0,0.3367784023284912,0.9882409572601318,0.9882409572601318,1.0,1.0,-1.5767208337783811,0.7204806208610535,0.8562402129173279,0.2464277893304824,0.0,0.0,1.0,76.29248046875,82.0,-253.79933166503903,-15335.68359375,427.1775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86968994140625,303.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18903.69921875,20160.0,0.0,0.0,0.350744754076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984166383743286,1.3984328508377075,-1.615023757040035e-05,0.0,0.0003559613542165,0.0,0.0,304.0644836425781,0.0,0.0,0.0,0.7786979079246521,4.0,0.0,1.0
