time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715800,291.8970642089844,297.1499938964844,293.1499938964844,0.2039973139762878,-4099.11279296875,304.0603332519531,0.8031650185585022,0.2642883956432342,0.236373633146286,292.09539794921875,297.1499938964844,293.1499938964844,0.2016804367303848,-4270.32861328125,304.08795166015625,0.7996825575828552,0.2600943446159363,0.24577596783638,291.8502197265625,297.1499938964844,293.1499938964844,0.2660499215126037,-3935.416748046875,304.04156494140625,0.8594604134559631,0.3272165656089782,0.2272319197654724,291.7181701660156,297.1499938964844,293.1499938964844,0.3322939574718475,-6356.462890625,304.01080322265625,0.9138556122779846,0.3919380009174347,0.367812305688858,292.0822448730469,297.1499938964844,293.1499938964844,0.0163934584707021,-4070.46435546875,303.9144287109375,0.4409181177616119,0.050000000745058,0.2365840077400207,289.7182312011719,291.1499938964844,265.26580810546875,263.74151611328125,279.8287048339844,292.0787048339844,289.7054748535156,1.0,0.3367784023284912,0.9882409572601318,0.9882409572601318,1.0,1.0,-1.5767208337783811,0.7204806208610535,0.8562402129173279,0.2464277893304824,0.0,0.0,1.0,76.29248046875,82.0,-253.79933166503903,-15335.68359375,427.1775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86968994140625,303.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18903.69921875,20160.0,0.0,0.0,0.350744754076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984166383743286,1.3984328508377075,-1.615023757040035e-05,0.0,0.0003559613542165,0.0,0.0,304.0644836425781,0.0,0.0,0.0,0.7786979079246521,4.0,0.0,1.0
715860,291.9866943359375,297.1499938964844,293.1499938964844,0.2194336503744125,-4342.55126953125,304.0645446777344,0.8244354724884033,0.277849018573761,0.2485855519771576,292.1747741699219,297.1499938964844,293.1499938964844,0.2138700485229492,-4474.41455078125,304.08837890625,0.8184215426445007,0.2707060873508453,0.2557141184806824,291.9345397949219,297.1499938964844,293.1499938964844,0.285296618938446,-4157.34521484375,304.04571533203125,0.8822347521781921,0.3430438935756683,0.238294631242752,291.8040466308594,297.1499938964844,293.1499938964844,0.3565092384815216,-6714.455078125,304.0169372558594,0.941697597503662,0.4107915163040161,0.3856338262557983,292.1474914550781,297.1499938964844,293.1499938964844,0.0171662382781505,-4147.49365234375,304.1244506835937,0.4476158022880554,0.050000000745058,0.2358971387147903,289.6137390136719,291.1499938964844,265.284912109375,263.754638671875,279.84869384765625,292.1444702148437,289.6086730957031,1.0,0.3407387435436249,0.9864554405212402,0.9864554405212402,1.0,1.0,-1.637163162231445,0.7495789527893066,0.8875841498374939,0.2582053244113922,0.0,0.0,1.0,73.5987777709961,70.0,-155.99928283691406,-15908.5419921875,454.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0654602050781,303.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19935.369140625,20160.0,0.0,0.0,0.3776012063026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436069130897522,1.4360861778259275,-1.7031637980835512e-05,0.0,0.0003832172078546,0.0,0.0,329.292724609375,0.0,0.0,0.0,0.7843262553215027,4.0,0.0,1.0
715920,291.9866943359375,297.1499938964844,293.1499938964844,0.2194336503744125,-4342.55126953125,304.0645446777344,0.8244354724884033,0.277849018573761,0.2485855519771576,292.1747741699219,297.1499938964844,293.1499938964844,0.2138700485229492,-4474.41455078125,304.08837890625,0.8184215426445007,0.2707060873508453,0.2557141184806824,291.9345397949219,297.1499938964844,293.1499938964844,0.285296618938446,-4157.34521484375,304.04571533203125,0.8822347521781921,0.3430438935756683,0.238294631242752,291.8040466308594,297.1499938964844,293.1499938964844,0.3565092384815216,-6714.455078125,304.0169372558594,0.941697597503662,0.4107915163040161,0.3856338262557983,292.1474914550781,297.1499938964844,293.1499938964844,0.0171662382781505,-4147.49365234375,304.1244506835937,0.4476158022880554,0.050000000745058,0.2358971387147903,289.6137390136719,291.1499938964844,265.284912109375,263.754638671875,279.84869384765625,292.1444702148437,289.6086730957031,1.0,0.3407387435436249,0.9864554405212402,0.9864554405212402,1.0,1.0,-1.637163162231445,0.7495789527893066,0.8875841498374939,0.2582053244113922,0.0,0.0,1.0,73.5987777709961,70.0,-155.99928283691406,-15908.5419921875,454.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0654602050781,303.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19935.369140625,20160.0,0.0,0.0,0.3776012063026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436069130897522,1.4360861778259275,-1.7031637980835512e-05,0.0,0.0003832172078546,0.0,0.0,329.292724609375,0.0,0.0,0.0,0.7843262553215027,4.0,0.0,1.0
715980,292.0699157714844,297.1499938964844,293.1499938964844,0.2334896028041839,-4559.9833984375,304.069580078125,0.8641794323921204,0.2904432415962219,0.2596723139286041,292.24658203125,297.1499938964844,293.1499938964844,0.2251038700342178,-4659.35400390625,304.0901794433594,0.8552524447441101,0.280843436717987,0.2649568021297455,292.01318359375,297.1499938964844,293.1499938964844,0.3030109703540802,-4357.69873046875,304.0509033203125,0.9299625158309937,0.3578823804855346,0.2484727501869201,291.884521484375,297.1499938964844,293.1499938964844,0.3789736032485962,-7040.1103515625,304.0237731933594,0.9883635640144348,0.4285678267478943,0.4021736681461334,292.21063232421875,297.1499938964844,293.1499938964844,0.0228705592453479,-4781.8212890625,304.13690185546875,0.499133288860321,0.0612568780779838,0.2712583243846893,289.5439147949219,291.1499938964844,265.3030090332031,263.76708984375,279.8522644042969,292.2074584960937,289.5375061035156,1.0,0.343192309141159,0.9846699237823486,0.9846699237823486,1.0,1.0,-1.736056566238403,0.797407329082489,0.9386492371559144,0.2776668071746826,0.0,0.0,1.0,64.29366302490234,58.0,-122.1170425415039,-16753.052734375,486.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.440673828125,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,20099.119140625,20160.0,0.0,0.0,0.4014573097229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419549703598022,1.4419721364974976,-1.7171536455862224e-05,0.0,0.0004074281605426,0.0,0.0,333.3583068847656,0.0,0.0,0.0,0.787274181842804,4.0,0.0,1.0
716040,292.0699157714844,297.1499938964844,293.1499938964844,0.2334896028041839,-4559.9833984375,304.069580078125,0.8641794323921204,0.2904432415962219,0.2596723139286041,292.24658203125,297.1499938964844,293.1499938964844,0.2251038700342178,-4659.35400390625,304.0901794433594,0.8552524447441101,0.280843436717987,0.2649568021297455,292.01318359375,297.1499938964844,293.1499938964844,0.3030109703540802,-4357.69873046875,304.0509033203125,0.9299625158309937,0.3578823804855346,0.2484727501869201,291.884521484375,297.1499938964844,293.1499938964844,0.3789736032485962,-7040.1103515625,304.0237731933594,0.9883635640144348,0.4285678267478943,0.4021736681461334,292.21063232421875,297.1499938964844,293.1499938964844,0.0228705592453479,-4781.8212890625,304.13690185546875,0.499133288860321,0.0612568780779838,0.2712583243846893,289.5439147949219,291.1499938964844,265.3030090332031,263.76708984375,279.8522644042969,292.2074584960937,289.5375061035156,1.0,0.343192309141159,0.9846699237823486,0.9846699237823486,1.0,1.0,-1.736056566238403,0.797407329082489,0.9386492371559144,0.2776668071746826,0.0,0.0,1.0,64.29366302490234,58.0,-122.1170425415039,-16753.052734375,486.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.440673828125,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,20099.119140625,20160.0,0.0,0.0,0.4014573097229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419549703598022,1.4419721364974976,-1.7171536455862224e-05,0.0,0.0004074281605426,0.0,0.0,333.3583068847656,0.0,0.0,0.0,0.787274181842804,4.0,0.0,1.0
716100,292.109375,297.1499938964844,293.1499938964844,0.2404211163520813,-4666.2587890625,304.07159423828125,0.8862691521644592,0.2963703274726867,0.2648957967758178,292.27978515625,297.1499938964844,293.1499938964844,0.2307935655117035,-4752.40087890625,304.0906982421875,0.8758571743965149,0.2857667207717895,0.2694339752197265,292.05078125,297.1499938964844,293.1499938964844,0.3117980659008026,-4456.189453125,304.0529479980469,0.956260621547699,0.3648996651172638,0.2532948851585388,291.919921875,297.1499938964844,293.1499938964844,0.3781514763832092,-7015.64111328125,304.0492248535156,0.9990000128746032,0.4376325905323028,0.3988259732723236,292.2460632324219,297.1499938964844,293.1499938964844,0.0274052880704402,-5206.1875,304.1310119628906,0.5256288647651672,0.066196970641613,0.2943820655345917,289.49957275390625,291.1499938964844,265.3116455078125,263.7730407714844,279.86016845703125,292.2428283691406,289.4954833984375,1.0,0.3439972400665283,0.9837772250175476,0.9837772250175476,1.0,1.0,-1.7772809267044067,0.817291796207428,0.959989070892334,0.2862354815006256,0.0,0.0,1.0,60.11419677734375,58.0,-111.81324005126952,-17125.5234375,500.4876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6439208984375,303.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,20128.302734375,21240.0,0.0,0.0,0.4126409292221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443001389503479,1.443018674850464,-1.7196467524627224e-05,0.0,0.0004187780723441,0.0,0.0,334.0845947265625,0.0,0.0,0.0,0.8027983903884888,4.0,0.0,1.0
716160,292.1477966308594,297.1499938964844,293.1499938964844,0.2462570965290069,-4753.85009765625,304.07525634765625,0.904634952545166,0.3020049929618835,0.2699541449546814,292.3115234375,297.1499938964844,293.1499938964844,0.2355769425630569,-4828.94970703125,304.09283447265625,0.8931199312210083,0.2905566394329071,0.2738903164863586,292.0874938964844,297.1499938964844,293.1499938964844,0.319191962480545,-4537.279296875,304.05718994140625,0.9753526449203492,0.3716101944446563,0.2579762041568756,291.9364318847656,297.1499938964844,293.1499938964844,0.3616634011268616,-6753.80419921875,304.09747314453125,0.9990000128746032,0.449952095746994,0.3828973472118377,292.2821655273437,297.1499938964844,293.1499938964844,0.0315157510340213,-5559.89404296875,304.12701416015625,0.5492825508117676,0.0705602541565895,0.3146305084228515,289.5043640136719,291.1499938964844,265.3199768066406,263.7787780761719,279.8755798339844,292.2789611816406,289.5080871582031,1.0,0.3438161015510559,0.9826892614364624,0.9826892614364624,1.0,1.0,-1.7995134592056274,0.828034520149231,0.9714789986610411,0.2907528281211853,0.0,0.0,1.0,57.19286346435547,76.0,-33.58774185180664,-17471.421875,505.9288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86834716796875,304.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20893.486328125,21240.0,0.0,0.0,0.4231884479522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470173716545105,1.4701915979385376,-1.7850197764346376e-05,0.0,0.0004294824611861,0.0,0.0,353.315185546875,0.0,0.0,0.0,0.8031318187713623,4.0,0.0,1.0
716220,292.2222900390625,297.1499938964844,293.1499938964844,0.2566128671169281,-4907.24853515625,304.0828857421875,0.92226380109787,0.3122910857200622,0.2793888747692108,292.37225341796875,297.1499938964844,293.1499938964844,0.2442390620708465,-4965.9462890625,304.097412109375,0.908113420009613,0.2994809746742248,0.2824495434761047,292.1591491699219,297.1499938964844,293.1499938964844,0.3324000239372253,-4680.271484375,304.0660705566406,0.9897558093070984,0.3839976489543915,0.2667751014232635,291.9491271972656,297.1499938964844,293.1499938964844,0.3540511429309845,-6630.2978515625,304.1257019042969,0.9990000128746032,0.4781339466571808,0.3763849139213562,292.3525695800781,297.1499938964844,293.1499938964844,0.0390044450759887,-6170.794921875,304.1222839355469,0.5781638026237488,0.0782643631100654,0.3503901660442352,289.55029296875,291.1499938964844,265.335693359375,263.7896728515625,279.8965759277344,292.3496398925781,289.5531005859375,1.0,0.3532761037349701,0.9805134534835817,0.9805134534835817,1.0,1.0,-1.86677086353302,0.8606958985328674,1.0060749053955078,0.3042253851890564,0.0,0.0,1.0,57.12626647949219,94.0,32.31598663330078,-18215.0546875,550.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3688049316406,304.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.8984375,21240.0,0.0,0.0,0.4423181712627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790974855422974,1.4791154861450195,-1.806755244615488e-05,0.0,0.000448896724265,0.0,0.0,359.7880859375,0.0,0.0,0.0,0.8075973987579346,4.0,0.0,1.0
716280,292.2222900390625,297.1499938964844,293.1499938964844,0.2566128671169281,-4907.24853515625,304.0828857421875,0.92226380109787,0.3122910857200622,0.2793888747692108,292.37225341796875,297.1499938964844,293.1499938964844,0.2442390620708465,-4965.9462890625,304.097412109375,0.908113420009613,0.2994809746742248,0.2824495434761047,292.1591491699219,297.1499938964844,293.1499938964844,0.3324000239372253,-4680.271484375,304.0660705566406,0.9897558093070984,0.3839976489543915,0.2667751014232635,291.9491271972656,297.1499938964844,293.1499938964844,0.3540511429309845,-6630.2978515625,304.1257019042969,0.9990000128746032,0.4781339466571808,0.3763849139213562,292.3525695800781,297.1499938964844,293.1499938964844,0.0390044450759887,-6170.794921875,304.1222839355469,0.5781638026237488,0.0782643631100654,0.3503901660442352,289.55029296875,291.1499938964844,265.335693359375,263.7896728515625,279.8965759277344,292.3496398925781,289.5531005859375,1.0,0.3532761037349701,0.9805134534835817,0.9805134534835817,1.0,1.0,-1.86677086353302,0.8606958985328674,1.0060749053955078,0.3042253851890564,0.0,0.0,1.0,57.12626647949219,94.0,32.31598663330078,-18215.0546875,550.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3688049316406,304.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.8984375,21240.0,0.0,0.0,0.4423181712627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790974855422974,1.4791154861450195,-1.806755244615488e-05,0.0,0.000448896724265,0.0,0.0,359.7880859375,0.0,0.0,0.0,0.8075973987579346,4.0,0.0,1.0
716340,292.2923583984375,297.1499938964844,293.1499938964844,0.2664245665073395,-5051.732421875,304.0888366699219,0.9195682406425476,0.321582168340683,0.2880163490772247,292.4289855957031,297.1499938964844,293.1499938964844,0.2526597678661346,-5098.5537109375,304.1008605957031,0.9048460125923156,0.3076730966567993,0.2904461920261383,292.22705078125,297.1499938964844,293.1499938964844,0.3450449705123901,-4816.41162109375,304.0729064941406,0.9876245260238647,0.3953292071819305,0.274902194738388,291.9830627441406,297.1499938964844,293.1499938964844,0.3696208894252777,-6865.37060546875,304.10699462890625,0.9990000128746032,0.5017451643943787,0.3909507989883423,292.4188232421875,297.1499938964844,293.1499938964844,0.0458107814192771,-6720.853515625,304.1202392578125,0.5895043611526489,0.0850287303328514,0.3823577463626861,289.5774841308594,291.1499938964844,265.3500061035156,263.79962158203125,279.9087219238281,292.41619873046875,289.57861328125,1.0,0.3691505491733551,0.9783376455307008,0.9783376455307008,1.0,1.0,-1.952349066734314,0.9023441672325134,1.0500048398971558,0.3216210901737213,0.0,0.0,1.0,61.79500961303711,112.0,31.116601943969727,-19050.751953125,627.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8570556640625,304.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7578125,22320.0,0.0,0.0,0.459568053483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552727642469e-05,0.0,0.000466403143946,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
716400,292.2923583984375,297.1499938964844,293.1499938964844,0.2664245665073395,-5051.732421875,304.0888366699219,0.9195682406425476,0.321582168340683,0.2880163490772247,292.4289855957031,297.1499938964844,293.1499938964844,0.2526597678661346,-5098.5537109375,304.1008605957031,0.9048460125923156,0.3076730966567993,0.2904461920261383,292.22705078125,297.1499938964844,293.1499938964844,0.3450449705123901,-4816.41162109375,304.0729064941406,0.9876245260238647,0.3953292071819305,0.274902194738388,291.9830627441406,297.1499938964844,293.1499938964844,0.3696208894252777,-6865.37060546875,304.10699462890625,0.9990000128746032,0.5017451643943787,0.3909507989883423,292.4188232421875,297.1499938964844,293.1499938964844,0.0458107814192771,-6720.853515625,304.1202392578125,0.5895043611526489,0.0850287303328514,0.3823577463626861,289.5774841308594,291.1499938964844,265.3500061035156,263.79962158203125,279.9087219238281,292.41619873046875,289.57861328125,1.0,0.3691505491733551,0.9783376455307008,0.9783376455307008,1.0,1.0,-1.952349066734314,0.9023441672325134,1.0500048398971558,0.3216210901737213,0.0,0.0,1.0,61.79500961303711,112.0,31.116601943969727,-19050.751953125,627.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8570556640625,304.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7578125,22320.0,0.0,0.0,0.459568053483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552727642469e-05,0.0,0.000466403143946,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
716460,292.3578491210937,297.1499938964844,293.1499938964844,0.2755865156650543,-5185.61962890625,304.0938720703125,0.9039950966835022,0.3300230801105499,0.2959900796413421,292.4817810058594,297.1499938964844,293.1499938964844,0.2606652081012726,-5223.75537109375,304.1038513183594,0.8901057839393616,0.3152336180210113,0.2979630827903747,292.2909240722656,297.1499938964844,293.1499938964844,0.3569655120372772,-4943.7919921875,304.0786437988281,0.9743366241455078,0.4057592749595642,0.2824841737747192,292.0498046875,297.1499938964844,293.1499938964844,0.402387797832489,-7355.48779296875,304.0662536621094,0.9990000128746032,0.5178481340408325,0.4206747412681579,292.48162841796875,297.1499938964844,293.1499938964844,0.0517413951456546,-7208.3359375,304.1203308105469,0.5890986919403076,0.0908163040876388,0.4106970727443695,289.6000366210937,291.1499938964844,265.36151123046875,263.8074951171875,279.9146423339844,292.479248046875,289.5998229980469,1.0,0.3896516263484955,0.97606098651886,0.97606098651886,1.0,1.0,-2.0497636795043945,0.949885368347168,1.099878430366516,0.3415327370166778,0.0,0.0,1.0,70.26905059814453,130.0,21.2368221282959,-20002.71875,734.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2546081542969,305.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.673828125,22320.0,0.0,0.0,0.4759373366832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922557501355183e-05,0.0,0.000483015901409,0.0,0.0,385.6272888183594,0.0,0.0,0.0,0.8266043663024902,4.0,0.0,1.0
716520,292.3578491210937,297.1499938964844,293.1499938964844,0.2755865156650543,-5185.61962890625,304.0938720703125,0.9039950966835022,0.3300230801105499,0.2959900796413421,292.4817810058594,297.1499938964844,293.1499938964844,0.2606652081012726,-5223.75537109375,304.1038513183594,0.8901057839393616,0.3152336180210113,0.2979630827903747,292.2909240722656,297.1499938964844,293.1499938964844,0.3569655120372772,-4943.7919921875,304.0786437988281,0.9743366241455078,0.4057592749595642,0.2824841737747192,292.0498046875,297.1499938964844,293.1499938964844,0.402387797832489,-7355.48779296875,304.0662536621094,0.9990000128746032,0.5178481340408325,0.4206747412681579,292.48162841796875,297.1499938964844,293.1499938964844,0.0517413951456546,-7208.3359375,304.1203308105469,0.5890986919403076,0.0908163040876388,0.4106970727443695,289.6000366210937,291.1499938964844,265.36151123046875,263.8074951171875,279.9146423339844,292.479248046875,289.5998229980469,1.0,0.3896516263484955,0.97606098651886,0.97606098651886,1.0,1.0,-2.0497636795043945,0.949885368347168,1.099878430366516,0.3415327370166778,0.0,0.0,1.0,70.26905059814453,130.0,21.2368221282959,-20002.71875,734.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2546081542969,305.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.673828125,22320.0,0.0,0.0,0.4759373366832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922557501355183e-05,0.0,0.000483015901409,0.0,0.0,385.6272888183594,0.0,0.0,0.0,0.8266043663024902,4.0,0.0,1.0
716580,292.4190673828125,297.1499938964844,293.1499938964844,0.285333901643753,-5328.6416015625,304.0962829589844,0.883449375629425,0.3376783728599548,0.3033592998981476,292.5307922363281,297.1499938964844,293.1499938964844,0.2694201469421386,-5361.349609375,304.1045837402344,0.8697487115859985,0.3222219944000244,0.3050478994846344,292.3509216308594,297.1499938964844,293.1499938964844,0.369751363992691,-5080.939453125,304.0810546875,0.9524428248405457,0.4153542518615722,0.2895615696907043,292.1463928222656,297.1499938964844,293.1499938964844,0.4499360024929046,-8051.99169921875,304.0148010253906,0.9990000128746032,0.5261951684951782,0.4610147476196289,292.541748046875,297.1499938964844,293.1499938964844,0.056995403021574,-7653.625,304.1214904785156,0.5812596082687378,0.0955633297562599,0.4349643290042877,289.56597900390625,291.1499938964844,265.3691101074219,263.8123779296875,279.9166564941406,292.53955078125,289.5631408691406,1.0,0.413159042596817,0.973784327507019,0.973784327507019,1.0,1.0,-2.153196096420288,1.000497817993164,1.152698278427124,0.362737089395523,0.0,0.0,1.0,82.05792999267578,133.0,-35.988582611083984,-20841.943359375,867.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.570068359375,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.82421875,22320.0,0.0,0.0,0.4917090237140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180290937423706,1.5180481672286987,-1.9031189367524348e-05,0.0,0.0004990221350453,0.0,0.0,388.9527893066406,0.0,0.0,0.0,0.8287713527679443,4.0,0.0,1.0
716640,292.4190673828125,297.1499938964844,293.1499938964844,0.285333901643753,-5328.6416015625,304.0962829589844,0.883449375629425,0.3376783728599548,0.3033592998981476,292.5307922363281,297.1499938964844,293.1499938964844,0.2694201469421386,-5361.349609375,304.1045837402344,0.8697487115859985,0.3222219944000244,0.3050478994846344,292.3509216308594,297.1499938964844,293.1499938964844,0.369751363992691,-5080.939453125,304.0810546875,0.9524428248405457,0.4153542518615722,0.2895615696907043,292.1463928222656,297.1499938964844,293.1499938964844,0.4499360024929046,-8051.99169921875,304.0148010253906,0.9990000128746032,0.5261951684951782,0.4610147476196289,292.541748046875,297.1499938964844,293.1499938964844,0.056995403021574,-7653.625,304.1214904785156,0.5812596082687378,0.0955633297562599,0.4349643290042877,289.56597900390625,291.1499938964844,265.3691101074219,263.8123779296875,279.9166564941406,292.53955078125,289.5631408691406,1.0,0.413159042596817,0.973784327507019,0.973784327507019,1.0,1.0,-2.153196096420288,1.000497817993164,1.152698278427124,0.362737089395523,0.0,0.0,1.0,82.05792999267578,133.0,-35.988582611083984,-20841.943359375,867.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.570068359375,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.82421875,22320.0,0.0,0.0,0.4917090237140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180290937423706,1.5180481672286987,-1.9031189367524348e-05,0.0,0.0004990221350453,0.0,0.0,388.9527893066406,0.0,0.0,0.0,0.8287713527679443,4.0,0.0,1.0
716700,292.447998046875,297.1499938964844,293.1499938964844,0.290224939584732,-5400.21044921875,304.09716796875,0.8753736019134521,0.3412520587444305,0.3067905306816101,292.5538635253906,297.1499938964844,293.1499938964844,0.2738777101039886,-5431.22900390625,304.104736328125,0.8618579506874084,0.3255320191383362,0.3083928823471069,292.3794250488281,297.1499938964844,293.1499938964844,0.3762201070785522,-5150.09521484375,304.0818176269531,0.9429830312728882,0.4198776483535766,0.2928899824619293,292.2015991210937,297.1499938964844,293.1499938964844,0.4725436270236969,-8373.9521484375,303.9984436035156,0.9990000128746032,0.5280711054801941,0.4789937436580658,292.5706481933594,297.1499938964844,293.1499938964844,0.0593078359961509,-7853.5751953125,304.1224670410156,0.5778928995132446,0.0975925326347351,0.4453908205032348,289.5365295410156,291.1499938964844,265.3715209960937,263.81378173828125,279.9188842773437,292.5685729980469,289.5336608886719,1.0,0.4233384728431701,0.9726459980010986,0.9726459980010986,1.0,1.0,-2.199454069137573,1.0231434106826782,1.1763107776641846,0.3723184764385223,0.0,0.0,1.0,87.64373016357422,133.0,-56.4590072631836,-21205.291015625,932.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7044982910156,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.515625,23400.0,0.0,0.0,0.4993886053562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187679529190063,1.5187870264053345,-1.904971941257827e-05,0.0,0.0005068159662187,0.0,0.0,389.5210266113281,0.0,0.0,0.0,0.8441404700279236,4.0,0.0,1.0
716760,292.4759216308594,297.1499938964844,293.1499938964844,0.2944875955581665,-5461.689453125,304.0990295410156,0.8689107298851013,0.3446656465530395,0.310068130493164,292.5760803222656,297.1499938964844,293.1499938964844,0.2777788043022156,-5491.52197265625,304.1058959960937,0.8555857539176941,0.3287220895290375,0.3116157352924347,292.406982421875,297.1499938964844,293.1499938964844,0.3819100856781006,-5210.0283203125,304.0838928222656,0.9351475238800048,0.4242254793643951,0.2960887551307678,292.25616455078125,297.1499938964844,293.1499938964844,0.4924547374248504,-8651.6015625,303.9898986816406,0.9990000128746032,0.5293711423873901,0.4948807656764984,292.5985717773437,297.1499938964844,293.1499938964844,0.0612985417246818,-8026.00048828125,304.1238708496094,0.5752118229866028,0.0994438007473945,0.4548690319061279,289.5274963378906,291.1499938964844,265.37310791015625,263.81451416015625,279.9219665527344,292.5966186523437,289.5266418457031,1.0,0.4327001571655273,0.971153974533081,0.971153974533081,1.0,1.0,-2.2415685653686523,1.043769598007202,1.1977988481521606,0.3809738159179687,0.0,0.0,1.0,92.7738265991211,136.0,-38.601341247558594,-21626.115234375,993.7659912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8193664550781,305.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.306640625,23400.0,0.0,0.0,0.5070134401321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449296236038208,1.544949293136597,-1.971165693248622e-05,0.0,0.0005145541508682,0.0,0.0,409.99908447265625,0.0,0.0,0.0,0.8438971638679504,4.0,0.0,1.0
716820,292.528564453125,297.1499938964844,293.1499938964844,0.3026290535926819,-5578.52587890625,304.1025085449219,0.8543378710746765,0.351061999797821,0.3162909150123596,292.617919921875,297.1499938964844,293.1499938964844,0.2853226661682129,-5607.5458984375,304.1080627441406,0.8415936827659607,0.3347747325897217,0.3178154826164245,292.45916748046875,297.1499938964844,293.1499938964844,0.3928513824939728,-5324.66357421875,304.0877380371094,0.9169535636901855,0.4324623644351959,0.3022030293941498,292.3464050292969,297.1499938964844,293.1499938964844,0.508464515209198,-8849.7236328125,304.01776123046875,0.9869521856307985,0.5336329340934753,0.5045871138572693,292.6506652832031,297.1499938964844,293.1499938964844,0.0649458542466163,-8345.61328125,304.1264953613281,0.5674899816513062,0.1028408706188201,0.4723987579345703,289.51171875,291.1499938964844,265.37384033203125,263.814208984375,279.9348449707031,292.6489562988281,289.5119934082031,1.0,0.4482451677322387,0.9681698083877563,0.9681698083877563,1.0,1.0,-2.296788692474365,1.070756912231445,1.22603178024292,0.3924042582511902,0.0,0.0,1.0,104.11376190185548,139.0,-20.503978729248047,-22136.12890625,1095.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0521545410156,305.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.287109375,23400.0,0.0,0.0,0.5215561985969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530767440795898,1.5530966520309448,-1.992010038520675e-05,0.0,0.0005293132853694,0.0,0.0,416.5196838378906,0.0,0.0,0.0,0.8479633331298828,4.0,0.0,1.0
716880,292.528564453125,297.1499938964844,293.1499938964844,0.3026290535926819,-5578.52587890625,304.1025085449219,0.8543378710746765,0.351061999797821,0.3162909150123596,292.617919921875,297.1499938964844,293.1499938964844,0.2853226661682129,-5607.5458984375,304.1080627441406,0.8415936827659607,0.3347747325897217,0.3178154826164245,292.45916748046875,297.1499938964844,293.1499938964844,0.3928513824939728,-5324.66357421875,304.0877380371094,0.9169535636901855,0.4324623644351959,0.3022030293941498,292.3464050292969,297.1499938964844,293.1499938964844,0.508464515209198,-8849.7236328125,304.01776123046875,0.9869521856307985,0.5336329340934753,0.5045871138572693,292.6506652832031,297.1499938964844,293.1499938964844,0.0649458542466163,-8345.61328125,304.1264953613281,0.5674899816513062,0.1028408706188201,0.4723987579345703,289.51171875,291.1499938964844,265.37384033203125,263.814208984375,279.9348449707031,292.6489562988281,289.5119934082031,1.0,0.4482451677322387,0.9681698083877563,0.9681698083877563,1.0,1.0,-2.296788692474365,1.070756912231445,1.22603178024292,0.3924042582511902,0.0,0.0,1.0,104.11376190185548,139.0,-20.503978729248047,-22136.12890625,1095.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0521545410156,305.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.287109375,23400.0,0.0,0.0,0.5215561985969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530767440795898,1.5530966520309448,-1.992010038520675e-05,0.0,0.0005293132853694,0.0,0.0,416.5196838378906,0.0,0.0,0.0,0.8479633331298828,4.0,0.0,1.0
716940,292.57763671875,297.1499938964844,293.1499938964844,0.3095473945140838,-5676.40087890625,304.1068115234375,0.84576416015625,0.3568492829799652,0.3218791782855987,292.6571655273437,297.1499938964844,293.1499938964844,0.2917909324169159,-5705.6298828125,304.1112670898437,0.8333755135536194,0.3402933776378631,0.3234378695487976,292.5079650878906,297.1499938964844,293.1499938964844,0.4023703038692474,-5422.98876953125,304.0926513671875,0.906601071357727,0.4400689601898193,0.307808518409729,292.4075012207031,297.1499938964844,293.1499938964844,0.5196158289909363,-8985.681640625,304.0428466796875,0.9770289659500122,0.5415754318237305,0.5117681622505188,292.6973571777344,297.1499938964844,293.1499938964844,0.0680985227227211,-8624.2431640625,304.1290588378906,0.563832700252533,0.1060171648859977,0.488288402557373,289.51776123046875,291.1499938964844,265.3717041015625,263.81170654296875,279.94598388671875,292.69586181640625,289.5184631347656,1.0,0.4608017206192016,0.9651856422424316,0.9651856422424316,1.0,1.0,-2.344470739364624,1.094089150428772,1.250381588935852,0.4020884037017822,0.0,0.0,1.0,113.03846740722656,142.0,1.398861527442932,-22612.904296875,1183.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3244934082031,305.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.91015625,24480.0,0.0,0.0,0.5346872806549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551608800888062,1.555180907249451,-1.997360050154384e-05,0.0,0.0005426396382972,0.0,0.0,418.1988220214844,0.0,0.0,0.0,0.8640033006668091,4.0,0.0,1.0
717000,292.57763671875,297.1499938964844,293.1499938964844,0.3095473945140838,-5676.40087890625,304.1068115234375,0.84576416015625,0.3568492829799652,0.3218791782855987,292.6571655273437,297.1499938964844,293.1499938964844,0.2917909324169159,-5705.6298828125,304.1112670898437,0.8333755135536194,0.3402933776378631,0.3234378695487976,292.5079650878906,297.1499938964844,293.1499938964844,0.4023703038692474,-5422.98876953125,304.0926513671875,0.906601071357727,0.4400689601898193,0.307808518409729,292.4075012207031,297.1499938964844,293.1499938964844,0.5196158289909363,-8985.681640625,304.0428466796875,0.9770289659500122,0.5415754318237305,0.5117681622505188,292.6973571777344,297.1499938964844,293.1499938964844,0.0680985227227211,-8624.2431640625,304.1290588378906,0.563832700252533,0.1060171648859977,0.488288402557373,289.51776123046875,291.1499938964844,265.3717041015625,263.81170654296875,279.94598388671875,292.69586181640625,289.5184631347656,1.0,0.4608017206192016,0.9651856422424316,0.9651856422424316,1.0,1.0,-2.344470739364624,1.094089150428772,1.250381588935852,0.4020884037017822,0.0,0.0,1.0,113.03846740722656,142.0,1.398861527442932,-22612.904296875,1183.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3244934082031,305.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.91015625,24480.0,0.0,0.0,0.5346872806549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551608800888062,1.555180907249451,-1.997360050154384e-05,0.0,0.0005426396382972,0.0,0.0,418.1988220214844,0.0,0.0,0.0,0.8640033006668091,4.0,0.0,1.0
717060,292.623046875,297.1499938964844,293.1499938964844,0.3149093985557556,-5750.57177734375,304.1122131347656,0.8410148620605469,0.3621395826339721,0.3269263207912445,292.6937866210937,297.1499938964844,293.1499938964844,0.2968133389949798,-5780.09619140625,304.1157531738281,0.8288001418113708,0.3453485667705536,0.3285248279571533,292.55322265625,297.1499938964844,293.1499938964844,0.4100024402141571,-5500.189453125,304.0989685058594,0.9013397693634032,0.4471553862094879,0.3129767477512359,292.45819091796875,297.1499938964844,293.1499938964844,0.5300654172897339,-9113.6396484375,304.0609130859375,0.9716998934745787,0.550101101398468,0.5199491381645203,292.7389831542969,297.1499938964844,293.1499938964844,0.07078168541193,-8861.365234375,304.1315612792969,0.5630413889884949,0.1090405359864234,0.503108024597168,289.5603942871094,291.1499938964844,265.366943359375,263.8072509765625,279.9538879394531,292.7376708984375,289.56207275390625,1.0,0.4715023934841156,0.9624813199043274,0.9624813199043274,1.0,1.0,-2.390476703643799,1.1166181564331057,1.273858666419983,0.4114293456077575,0.0,0.0,1.0,119.93994903564452,145.0,39.11944580078125,-23189.34375,1264.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5803527832031,306.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.2109375,24480.0,0.0,0.0,0.5469146370887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861269235610962,1.586147665977478,-2.077694080071524e-05,0.0,0.000555048813112,0.0,0.0,443.6809997558594,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
717120,292.623046875,297.1499938964844,293.1499938964844,0.3149093985557556,-5750.57177734375,304.1122131347656,0.8410148620605469,0.3621395826339721,0.3269263207912445,292.6937866210937,297.1499938964844,293.1499938964844,0.2968133389949798,-5780.09619140625,304.1157531738281,0.8288001418113708,0.3453485667705536,0.3285248279571533,292.55322265625,297.1499938964844,293.1499938964844,0.4100024402141571,-5500.189453125,304.0989685058594,0.9013397693634032,0.4471553862094879,0.3129767477512359,292.45819091796875,297.1499938964844,293.1499938964844,0.5300654172897339,-9113.6396484375,304.0609130859375,0.9716998934745787,0.550101101398468,0.5199491381645203,292.7389831542969,297.1499938964844,293.1499938964844,0.07078168541193,-8861.365234375,304.1315612792969,0.5630413889884949,0.1090405359864234,0.503108024597168,289.5603942871094,291.1499938964844,265.366943359375,263.8072509765625,279.9538879394531,292.7376708984375,289.56207275390625,1.0,0.4715023934841156,0.9624813199043274,0.9624813199043274,1.0,1.0,-2.390476703643799,1.1166181564331057,1.273858666419983,0.4114293456077575,0.0,0.0,1.0,119.93994903564452,145.0,39.11944580078125,-23189.34375,1264.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5803527832031,306.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.2109375,24480.0,0.0,0.0,0.5469146370887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861269235610962,1.586147665977478,-2.077694080071524e-05,0.0,0.000555048813112,0.0,0.0,443.6809997558594,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
717180,292.6649780273437,297.1499938964844,293.1499938964844,0.3201203644275665,-5823.06005859375,304.1160888671875,0.8380213975906372,0.3669822812080383,0.3315223753452301,292.72784423828125,297.1499938964844,293.1499938964844,0.301720917224884,-5853.22705078125,304.1189880371094,0.8259124755859375,0.3499990999698639,0.3331740796566009,292.5950622558594,297.1499938964844,293.1499938964844,0.4175413250923157,-5576.86376953125,304.1033935546875,0.8982330560684204,0.4537822902202606,0.3177839815616607,292.5037841796875,297.1499938964844,293.1499938964844,0.5406168103218079,-9245.9033203125,304.0729064941406,0.9685485363006592,0.5583744645118713,0.5279603600502014,292.7763977050781,297.1499938964844,293.1499938964844,0.0733270868659019,-9089.498046875,304.1334533691406,0.5634357333183289,0.1118615567684173,0.5168709754943848,289.5854187011719,291.1499938964844,265.3599548339844,263.8011169433594,279.9596862792969,292.7752380371094,289.58673095703125,1.0,0.4808931648731231,0.959777057170868,0.959777057170868,1.0,1.0,-2.4335107803344727,1.1376897096633911,1.2958210706710815,0.4201454520225525,0.0,0.0,1.0,125.67266845703124,148.0,35.22688674926758,-23644.36328125,1339.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8353576660156,306.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.025390625,24480.0,0.0,0.0,0.5581318736076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880157535430044e-05,0.0,0.0005664328928105,0.0,0.0,446.9913635253906,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
717240,292.6649780273437,297.1499938964844,293.1499938964844,0.3201203644275665,-5823.06005859375,304.1160888671875,0.8380213975906372,0.3669822812080383,0.3315223753452301,292.72784423828125,297.1499938964844,293.1499938964844,0.301720917224884,-5853.22705078125,304.1189880371094,0.8259124755859375,0.3499990999698639,0.3331740796566009,292.5950622558594,297.1499938964844,293.1499938964844,0.4175413250923157,-5576.86376953125,304.1033935546875,0.8982330560684204,0.4537822902202606,0.3177839815616607,292.5037841796875,297.1499938964844,293.1499938964844,0.5406168103218079,-9245.9033203125,304.0729064941406,0.9685485363006592,0.5583744645118713,0.5279603600502014,292.7763977050781,297.1499938964844,293.1499938964844,0.0733270868659019,-9089.498046875,304.1334533691406,0.5634357333183289,0.1118615567684173,0.5168709754943848,289.5854187011719,291.1499938964844,265.3599548339844,263.8011169433594,279.9596862792969,292.7752380371094,289.58673095703125,1.0,0.4808931648731231,0.959777057170868,0.959777057170868,1.0,1.0,-2.4335107803344727,1.1376897096633911,1.2958210706710815,0.4201454520225525,0.0,0.0,1.0,125.67266845703124,148.0,35.22688674926758,-23644.36328125,1339.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8353576660156,306.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.025390625,24480.0,0.0,0.0,0.5581318736076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880157535430044e-05,0.0,0.0005664328928105,0.0,0.0,446.9913635253906,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
717300,292.68475341796875,297.1499938964844,293.1499938964844,0.322558045387268,-5856.89990234375,304.1178283691406,0.8368752002716064,0.3692392706871032,0.3336632847785949,292.74395751953125,297.1499938964844,293.1499938964844,0.3040316700935364,-5887.5888671875,304.12042236328125,0.8248127698898315,0.3521818816661834,0.3353520631790161,292.6148376464844,297.1499938964844,293.1499938964844,0.4211341440677643,-5613.33740234375,304.1053161621094,0.8971055150032043,0.4569287896156311,0.320063441991806,292.52520751953125,297.1499938964844,293.1499938964844,0.5456646084785461,-9309.455078125,304.0777282714844,0.9674227237701416,0.5623519420623779,0.5318188071250916,292.79376220703125,297.1499938964844,293.1499938964844,0.0745133683085441,-9196.4658203125,304.1343078613281,0.5638070702552795,0.1131838262081146,0.5233210325241089,289.5965576171875,291.1499938964844,265.3557434082031,263.7975158691406,279.9619445800781,292.79266357421875,289.5978088378906,1.0,0.4852081835269928,0.9584249258041382,0.9584249258041382,1.0,1.0,-2.453819513320923,1.1476315259933472,1.3061879873275757,0.4242492914199829,0.0,0.0,1.0,128.25172424316406,148.0,33.265342712402344,-23860.7265625,1375.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.962890625,306.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.025390625,25560.0,0.0,0.0,0.5633567571640015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590712308883667,1.590733289718628,-2.089724512188696e-05,0.0,0.0005717354360967,0.0,0.0,447.5401611328125,0.0,0.0,0.0,0.8834072947502136,4.0,0.0,1.0
717360,292.703857421875,297.1499938964844,293.1499938964844,0.324351817369461,-5880.9326171875,304.12042236328125,0.835861086845398,0.3713833391666412,0.3357016444206238,292.759521484375,297.1499938964844,293.1499938964844,0.3057478070259094,-5912.25927734375,304.1226806640625,0.8238470554351807,0.3542698621749878,0.3374374806880951,292.6339111328125,297.1499938964844,293.1499938964844,0.4239206612110138,-5640.802734375,304.1083984375,0.8961443901062012,0.4599598944187164,0.3222619295120239,292.5458984375,297.1499938964844,293.1499938964844,0.54967200756073,-9358.376953125,304.0835876464844,0.9664737582206726,0.5662049651145935,0.5355637669563293,292.810302734375,297.1499938964844,293.1499938964844,0.0755112990736961,-9285.099609375,304.1353454589844,0.5642083287239075,0.114443764090538,0.5294759273529053,289.62750244140625,291.1499938964844,265.35107421875,263.7935791015625,279.9638977050781,292.80926513671875,289.63018798828125,1.0,0.4893114864826202,0.9570858478546144,0.9570858478546144,1.0,1.0,-2.473306179046631,1.1571693420410156,1.3161368370056152,0.4281811416149139,0.0,0.0,1.0,130.6949920654297,151.0,59.10676193237305,-24164.83203125,1410.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0750427246094,306.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,25246.013671875,25560.0,0.0,0.0,0.5684948563575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616067886352539,1.6160894632339478,-2.156874688807875e-05,0.0,0.0005769500276073,0.0,0.0,469.2842712402344,0.0,0.0,0.0,0.8826978802680969,4.0,0.0,1.0
717420,292.74005126953125,297.1499938964844,293.1499938964844,0.3282567262649536,-5934.50830078125,304.1237487792969,0.8340362906455994,0.3753447830677032,0.339469313621521,292.7890625,297.1499938964844,293.1499938964844,0.3095240890979767,-5967.8056640625,304.1254577636719,0.8221339583396912,0.358170747756958,0.3413335084915161,292.6701354980469,297.1499938964844,293.1499938964844,0.4299749433994293,-5701.69287109375,304.11212158203125,0.894496500492096,0.465689867734909,0.3264139294624328,292.5851745605469,297.1499938964844,293.1499938964844,0.5582455396652222,-9465.896484375,304.09136962890625,0.9648691415786744,0.5735394954681396,0.5426878333091736,292.8412475585937,297.1499938964844,293.1499938964844,0.0774951428174972,-9464.154296875,304.13690185546875,0.564940333366394,0.1167712584137916,0.5408805012702942,289.66180419921875,291.1499938964844,265.340576171875,263.7848815917969,279.9669189453125,292.8403015136719,289.6632080078125,1.0,0.4969626665115356,0.9544076919555664,0.9544076919555664,1.0,1.0,-2.5097579956054688,1.1750028133392334,1.334755301475525,0.4355145394802093,0.0,0.0,1.0,135.2849884033203,154.0,47.66476058959961,-24572.064453125,1476.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28765869140625,306.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.291015625,25560.0,0.0,0.0,0.5782406330108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236445903778076,1.623666286468506,-2.177146416215692e-05,0.0,0.0005868407315574,0.0,0.0,475.9158020019531,0.0,0.0,0.0,0.8864700794219971,4.0,0.0,1.0
717480,292.74005126953125,297.1499938964844,293.1499938964844,0.3282567262649536,-5934.50830078125,304.1237487792969,0.8340362906455994,0.3753447830677032,0.339469313621521,292.7890625,297.1499938964844,293.1499938964844,0.3095240890979767,-5967.8056640625,304.1254577636719,0.8221339583396912,0.358170747756958,0.3413335084915161,292.6701354980469,297.1499938964844,293.1499938964844,0.4299749433994293,-5701.69287109375,304.11212158203125,0.894496500492096,0.465689867734909,0.3264139294624328,292.5851745605469,297.1499938964844,293.1499938964844,0.5582455396652222,-9465.896484375,304.09136962890625,0.9648691415786744,0.5735394954681396,0.5426878333091736,292.8412475585937,297.1499938964844,293.1499938964844,0.0774951428174972,-9464.154296875,304.13690185546875,0.564940333366394,0.1167712584137916,0.5408805012702942,289.66180419921875,291.1499938964844,265.340576171875,263.7848815917969,279.9669189453125,292.8403015136719,289.6632080078125,1.0,0.4969626665115356,0.9544076919555664,0.9544076919555664,1.0,1.0,-2.5097579956054688,1.1750028133392334,1.334755301475525,0.4355145394802093,0.0,0.0,1.0,135.2849884033203,154.0,47.66476058959961,-24572.064453125,1476.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28765869140625,306.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.291015625,25560.0,0.0,0.0,0.5782406330108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236445903778076,1.623666286468506,-2.177146416215692e-05,0.0,0.0005868407315574,0.0,0.0,475.9158020019531,0.0,0.0,0.0,0.8864700794219971,4.0,0.0,1.0
717540,292.77374267578125,297.1499938964844,293.1499938964844,0.3319369852542877,-5985.14111328125,304.1263427734375,0.8323328495025635,0.37889564037323,0.3428579866886139,292.81658935546875,297.1499938964844,293.1499938964844,0.3131416440010071,-6021.16796875,304.1275939941406,0.8205620646476746,0.3617268204689026,0.3448919951915741,292.7038269042969,297.1499938964844,293.1499938964844,0.4358422756195068,-5760.8369140625,304.1149597167969,0.8930378556251526,0.4710074365139007,0.3302694261074066,292.6218566894531,297.1499938964844,293.1499938964844,0.5665348172187805,-9570.5546875,304.0970458984375,0.9634702801704408,0.5804077982902527,0.5493617057800293,292.8695678710937,297.1499938964844,293.1499938964844,0.079302042722702,-9628.4599609375,304.13824462890625,0.5654608607292175,0.1188474297523498,0.5511094331741333,289.6853942871094,291.1499938964844,265.3288879394531,263.7752990722656,279.96905517578125,292.86871337890625,289.6865539550781,1.0,0.5039824843406677,0.9517295360565186,0.9517295360565186,1.0,1.0,-2.543040990829468,1.1912733316421509,1.351767659187317,0.4421810805797577,0.0,0.0,1.0,139.58831787109375,157.0,36.51128387451172,-24937.7265625,1539.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.498291015625,306.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.30859375,26640.0,0.0,0.0,0.5871599316596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625491738319397,1.6255135536193848,-2.1821031623403545e-05,0.0,0.0005958927213214,0.0,0.0,477.5419921875,0.0,0.0,0.0,0.9023897051811218,4.0,0.0,1.0
