time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717600,292.77374267578125,297.1499938964844,293.1499938964844,0.3319369852542877,-5985.14111328125,304.1263427734375,0.8323328495025635,0.37889564037323,0.3428579866886139,292.81658935546875,297.1499938964844,293.1499938964844,0.3131416440010071,-6021.16796875,304.1275939941406,0.8205620646476746,0.3617268204689026,0.3448919951915741,292.7038269042969,297.1499938964844,293.1499938964844,0.4358422756195068,-5760.8369140625,304.1149597167969,0.8930378556251526,0.4710074365139007,0.3302694261074066,292.6218566894531,297.1499938964844,293.1499938964844,0.5665348172187805,-9570.5546875,304.0970458984375,0.9634702801704408,0.5804077982902527,0.5493617057800293,292.8695678710937,297.1499938964844,293.1499938964844,0.079302042722702,-9628.4599609375,304.13824462890625,0.5654608607292175,0.1188474297523498,0.5511094331741333,289.6853942871094,291.1499938964844,265.3288879394531,263.7752990722656,279.96905517578125,292.86871337890625,289.6865539550781,1.0,0.5039824843406677,0.9517295360565186,0.9517295360565186,1.0,1.0,-2.543040990829468,1.1912733316421509,1.351767659187317,0.4421810805797577,0.0,0.0,1.0,139.58831787109375,157.0,36.51128387451172,-24937.7265625,1539.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.498291015625,306.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.30859375,26640.0,0.0,0.0,0.5871599316596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625491738319397,1.6255135536193848,-2.1821031623403545e-05,0.0,0.0005958927213214,0.0,0.0,477.5419921875,0.0,0.0,0.0,0.9023897051811218,4.0,0.0,1.0
717660,292.8052673339844,297.1499938964844,293.1499938964844,0.334462434053421,-6018.654296875,304.12994384765625,0.8306031823158264,0.3820339441299438,0.3458750545978546,292.8423767089844,297.1499938964844,293.1499938964844,0.3157265782356262,-6058.12060546875,304.1307067871094,0.8189886212348938,0.3649420142173767,0.3481253385543823,292.73541259765625,297.1499938964844,293.1499938964844,0.4403108656406402,-5804.75341796875,304.1191101074219,0.8915945291519165,0.4759096205234527,0.3338345885276794,292.6563415527344,297.1499938964844,293.1499938964844,0.5730019211769104,-9650.302734375,304.1037902832031,0.9620886445045472,0.5867948532104492,0.5555846691131592,292.8955383300781,297.1499938964844,293.1499938964844,0.0807171761989593,-9755.2255859375,304.1398010253906,0.565681517124176,0.1206814795732498,0.5602214932441711,289.73468017578125,291.1499938964844,265.3162536621094,263.7650756835937,279.97052001953125,292.894775390625,289.7362976074219,1.0,0.5104609727859497,0.9490342140197754,0.9490342140197754,1.0,1.0,-2.573255777359009,1.2060279846191406,1.3672277927398682,0.44820237159729,0.0,0.0,1.0,143.7070770263672,160.0,54.02007293701172,-25380.38671875,1598.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67291259765625,307.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28125,26640.0,0.0,0.0,0.5956639647483826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350923538208,1.6553735733032229,-2.2630068997386843e-05,0.0,0.0006045232294127,0.0,0.0,504.344970703125,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
717720,292.8052673339844,297.1499938964844,293.1499938964844,0.334462434053421,-6018.654296875,304.12994384765625,0.8306031823158264,0.3820339441299438,0.3458750545978546,292.8423767089844,297.1499938964844,293.1499938964844,0.3157265782356262,-6058.12060546875,304.1307067871094,0.8189886212348938,0.3649420142173767,0.3481253385543823,292.73541259765625,297.1499938964844,293.1499938964844,0.4403108656406402,-5804.75341796875,304.1191101074219,0.8915945291519165,0.4759096205234527,0.3338345885276794,292.6563415527344,297.1499938964844,293.1499938964844,0.5730019211769104,-9650.302734375,304.1037902832031,0.9620886445045472,0.5867948532104492,0.5555846691131592,292.8955383300781,297.1499938964844,293.1499938964844,0.0807171761989593,-9755.2255859375,304.1398010253906,0.565681517124176,0.1206814795732498,0.5602214932441711,289.73468017578125,291.1499938964844,265.3162536621094,263.7650756835937,279.97052001953125,292.894775390625,289.7362976074219,1.0,0.5104609727859497,0.9490342140197754,0.9490342140197754,1.0,1.0,-2.573255777359009,1.2060279846191406,1.3672277927398682,0.44820237159729,0.0,0.0,1.0,143.7070770263672,160.0,54.02007293701172,-25380.38671875,1598.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67291259765625,307.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28125,26640.0,0.0,0.0,0.5956639647483826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350923538208,1.6553735733032229,-2.2630068997386843e-05,0.0,0.0006045232294127,0.0,0.0,504.344970703125,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
717780,292.8347473144531,297.1499938964844,293.1499938964844,0.3371573686599731,-6055.3544921875,304.13214111328125,0.8287863731384277,0.3847869634628296,0.3485377430915832,292.8665466308594,297.1499938964844,293.1499938964844,0.3185263574123382,-6099.08642578125,304.1324462890625,0.8173485398292542,0.3678352832794189,0.3510472476482391,292.7648620605469,297.1499938964844,293.1499938964844,0.4451009929180145,-5852.7216796875,304.12139892578125,0.8900957107543945,0.4804326891899109,0.3371263444423675,292.6886901855469,297.1499938964844,293.1499938964844,0.5798473954200745,-9736.599609375,304.1077575683594,0.9606430530548096,0.5927399396896362,0.5613769292831421,292.9194030761719,297.1499938964844,293.1499938964844,0.0820768475532531,-9878.994140625,304.14093017578125,0.5655775666236877,0.1222854480147361,0.568272590637207,289.7600402832031,291.1499938964844,265.3030700683594,263.75445556640625,279.97149658203125,292.9187316894531,289.7611389160156,1.0,0.5164583325386047,0.9463388323783876,0.9463388323783876,1.0,1.0,-2.600551128387451,1.2193400859832764,1.3812109231948853,0.4536091983318329,0.0,0.0,1.0,147.6939697265625,163.0,39.4666748046875,-25691.80078125,1653.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84326171875,307.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.765625,26640.0,0.0,0.0,0.6035272479057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589782238006592,-2.272873280162457e-05,0.0,0.0006125034415163,0.0,0.0,507.6468505859375,0.0,0.0,0.0,0.9056824445724488,4.0,0.0,1.0
717840,292.8347473144531,297.1499938964844,293.1499938964844,0.3371573686599731,-6055.3544921875,304.13214111328125,0.8287863731384277,0.3847869634628296,0.3485377430915832,292.8665466308594,297.1499938964844,293.1499938964844,0.3185263574123382,-6099.08642578125,304.1324462890625,0.8173485398292542,0.3678352832794189,0.3510472476482391,292.7648620605469,297.1499938964844,293.1499938964844,0.4451009929180145,-5852.7216796875,304.12139892578125,0.8900957107543945,0.4804326891899109,0.3371263444423675,292.6886901855469,297.1499938964844,293.1499938964844,0.5798473954200745,-9736.599609375,304.1077575683594,0.9606430530548096,0.5927399396896362,0.5613769292831421,292.9194030761719,297.1499938964844,293.1499938964844,0.0820768475532531,-9878.994140625,304.14093017578125,0.5655775666236877,0.1222854480147361,0.568272590637207,289.7600402832031,291.1499938964844,265.3030700683594,263.75445556640625,279.97149658203125,292.9187316894531,289.7611389160156,1.0,0.5164583325386047,0.9463388323783876,0.9463388323783876,1.0,1.0,-2.600551128387451,1.2193400859832764,1.3812109231948853,0.4536091983318329,0.0,0.0,1.0,147.6939697265625,163.0,39.4666748046875,-25691.80078125,1653.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84326171875,307.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.765625,26640.0,0.0,0.0,0.6035272479057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589782238006592,-2.272873280162457e-05,0.0,0.0006125034415163,0.0,0.0,507.6468505859375,0.0,0.0,0.0,0.9056824445724488,4.0,0.0,1.0
717900,292.8487854003906,297.1499938964844,293.1499938964844,0.3384013772010803,-6072.2890625,304.13311767578125,0.827838122844696,0.3860233426094055,0.3497425317764282,292.8780517578125,297.1499938964844,293.1499938964844,0.3198480904102325,-6118.427734375,304.1332397460937,0.8164950609207153,0.3691655993461609,0.3523971438407898,292.77886962890625,297.1499938964844,293.1499938964844,0.4474043250083923,-5875.78466796875,304.1224060058594,0.889318585395813,0.4825590252876282,0.338677167892456,292.7041015625,297.1499938964844,293.1499938964844,0.5831475257873535,-9778.2548828125,304.10943603515625,0.959887683391571,0.5955543518066406,0.564123272895813,292.9306030273437,297.1499938964844,293.1499938964844,0.0826972424983978,-9935.6142578125,304.1414489746094,0.5654074549674988,0.1230061873793602,0.5719240307807922,289.7705383300781,291.1499938964844,265.2963562011719,263.7491149902344,279.97186279296875,292.929931640625,289.7715759277344,1.0,0.519292414188385,0.944991171360016,0.944991171360016,1.0,1.0,-2.61316990852356,1.225487470626831,1.3876824378967283,0.4560963213443756,0.0,0.0,1.0,149.64739990234375,163.0,34.69908905029297,-25837.458984375,1680.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9293212890625,307.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1875,27720.0,0.0,0.0,0.60719233751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595298051834106,1.6595525741577148,-2.2744470697944053e-05,0.0,0.000616223027464,0.0,0.0,508.1742248535156,0.0,0.0,0.0,0.9209680557250975,4.0,0.0,1.0
717960,292.86236572265625,297.1499938964844,293.1499938964844,0.3390052616596222,-6079.5703125,304.1351013183594,0.8268580436706543,0.3871669769287109,0.3508656024932861,292.8891906738281,297.1499938964844,293.1499938964844,0.3205766677856445,-6128.2041015625,304.1349792480469,0.8156135678291321,0.3704191744327545,0.3536756932735443,292.79248046875,297.1499938964844,293.1499938964844,0.4488975405693054,-5889.90234375,304.1247253417969,0.8885160088539124,0.4845918715000152,0.340165764093399,292.7190856933594,297.1499938964844,293.1499938964844,0.5854096412658691,-9805.2919921875,304.1127014160156,0.9591018557548524,0.5982575416564941,0.5667704343795776,292.9413452148437,297.1499938964844,293.1499938964844,0.0831383168697357,-9974.099609375,304.1422119140625,0.5651608109474182,0.1236755102872848,0.5753418803215027,289.8008117675781,291.1499938964844,265.2896423339844,263.7437744140625,279.9721984863281,292.9407043457031,289.80303955078125,1.0,0.5220246911048889,0.943630874156952,0.943630874156952,1.0,1.0,-2.625130414962769,1.2313084602355957,1.3938219547271729,0.4584446251392364,0.0,0.0,1.0,151.58009338378906,166.0,58.21177673339844,-26073.32421875,1705.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0008239746094,307.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.21875,27720.0,0.0,0.0,0.610845148563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841579675674438,1.6841813325881958,-2.3424554456141777e-05,0.0,0.0006199301569722,0.0,0.0,531.1363525390625,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
718020,292.8882141113281,297.1499938964844,293.1499938964844,0.3407177031040191,-6102.3583984375,304.1371765136719,0.8248002529144287,0.3892140686511993,0.3528800010681152,292.9104309082031,297.1499938964844,293.1499938964844,0.3225447237491607,-6156.53662109375,304.1366577148437,0.8137578964233398,0.3727182745933532,0.356025755405426,292.818359375,297.1499938964844,293.1499938964844,0.4525883495807647,-5926.439453125,304.126953125,0.8868180513381958,0.4883951246738434,0.3429522812366485,292.747802734375,297.1499938964844,293.1499938964844,0.5908097624778748,-9872.8173828125,304.1160888671875,0.957416534423828,0.603350043296814,0.5717566013336182,292.9615478515625,297.1499938964844,293.1499938964844,0.0840905532240867,-10060.0537109375,304.1432189941406,0.5644395351409912,0.1248653382062912,0.5814953446388245,289.83184814453125,291.1499938964844,265.2763061523437,263.73321533203125,279.9727478027344,292.9609680175781,289.8330383300781,1.0,0.527195394039154,0.940910279750824,0.940910279750824,1.0,1.0,-2.6471056938171387,1.2419878244400024,1.4051178693771362,0.4627311825752258,0.0,0.0,1.0,155.3922882080078,169.0,44.69157409667969,-26345.072265625,1754.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1376647949219,307.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.857421875,27720.0,0.0,0.0,0.6177998185157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226601600647,1.691250205039978,-2.362160012125969e-05,0.0,0.0006269883015193,0.0,0.0,537.852294921875,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
718080,292.8882141113281,297.1499938964844,293.1499938964844,0.3407177031040191,-6102.3583984375,304.1371765136719,0.8248002529144287,0.3892140686511993,0.3528800010681152,292.9104309082031,297.1499938964844,293.1499938964844,0.3225447237491607,-6156.53662109375,304.1366577148437,0.8137578964233398,0.3727182745933532,0.356025755405426,292.818359375,297.1499938964844,293.1499938964844,0.4525883495807647,-5926.439453125,304.126953125,0.8868180513381958,0.4883951246738434,0.3429522812366485,292.747802734375,297.1499938964844,293.1499938964844,0.5908097624778748,-9872.8173828125,304.1160888671875,0.957416534423828,0.603350043296814,0.5717566013336182,292.9615478515625,297.1499938964844,293.1499938964844,0.0840905532240867,-10060.0537109375,304.1432189941406,0.5644395351409912,0.1248653382062912,0.5814953446388245,289.83184814453125,291.1499938964844,265.2763061523437,263.73321533203125,279.9727478027344,292.9609680175781,289.8330383300781,1.0,0.527195394039154,0.940910279750824,0.940910279750824,1.0,1.0,-2.6471056938171387,1.2419878244400024,1.4051178693771362,0.4627311825752258,0.0,0.0,1.0,155.3922882080078,169.0,44.69157409667969,-26345.072265625,1754.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1376647949219,307.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.857421875,27720.0,0.0,0.0,0.6177998185157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226601600647,1.691250205039978,-2.362160012125969e-05,0.0,0.0006269883015193,0.0,0.0,537.852294921875,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
718140,292.912109375,297.1499938964844,293.1499938964844,0.3423458337783813,-6124.25,304.13873291015625,0.8226698040962219,0.3909967541694641,0.3546467423439026,292.93017578125,297.1499938964844,293.1499938964844,0.3244566619396209,-6184.28076171875,304.1379089355469,0.811821699142456,0.3747809827327728,0.3581434786319732,292.8426208496094,297.1499938964844,293.1499938964844,0.456193596124649,-5962.302734375,304.1286315917969,0.8850415349006653,0.4918790757656097,0.3455131351947784,292.7747802734375,297.1499938964844,293.1499938964844,0.5960906744003296,-9939.232421875,304.1185913085937,0.9556275010108948,0.6080628037452698,0.5763801336288452,292.9801025390625,297.1499938964844,293.1499938964844,0.0849386900663375,-10137.064453125,304.14404296875,0.5634610652923584,0.1258720606565475,0.5868039727210999,289.8537292480469,291.1499938964844,265.263427734375,263.7230529785156,279.97332763671875,292.9795837402344,289.854736328125,1.0,0.5320082902908325,0.938189685344696,0.938189685344696,1.0,1.0,-2.666782855987549,1.2515296936035156,1.4152531623840332,0.4665327370166778,0.0,0.0,1.0,159.12493896484375,172.0,34.26171875,-26585.345703125,1800.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2800598144531,307.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.318359375,28800.0,0.0,0.0,0.6241397261619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.692914962768555,-2.3668126232223585e-05,0.0,0.000633422518149,0.0,0.0,539.4421997070312,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
718200,292.912109375,297.1499938964844,293.1499938964844,0.3423458337783813,-6124.25,304.13873291015625,0.8226698040962219,0.3909967541694641,0.3546467423439026,292.93017578125,297.1499938964844,293.1499938964844,0.3244566619396209,-6184.28076171875,304.1379089355469,0.811821699142456,0.3747809827327728,0.3581434786319732,292.8426208496094,297.1499938964844,293.1499938964844,0.456193596124649,-5962.302734375,304.1286315917969,0.8850415349006653,0.4918790757656097,0.3455131351947784,292.7747802734375,297.1499938964844,293.1499938964844,0.5960906744003296,-9939.232421875,304.1185913085937,0.9556275010108948,0.6080628037452698,0.5763801336288452,292.9801025390625,297.1499938964844,293.1499938964844,0.0849386900663375,-10137.064453125,304.14404296875,0.5634610652923584,0.1258720606565475,0.5868039727210999,289.8537292480469,291.1499938964844,265.263427734375,263.7230529785156,279.97332763671875,292.9795837402344,289.854736328125,1.0,0.5320082902908325,0.938189685344696,0.938189685344696,1.0,1.0,-2.666782855987549,1.2515296936035156,1.4152531623840332,0.4665327370166778,0.0,0.0,1.0,159.12493896484375,172.0,34.26171875,-26585.345703125,1800.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2800598144531,307.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.318359375,28800.0,0.0,0.0,0.6241397261619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.692914962768555,-2.3668126232223585e-05,0.0,0.000633422518149,0.0,0.0,539.4421997070312,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
718260,292.934326171875,297.1499938964844,293.1499938964844,0.3429646492004394,-6131.2333984375,304.1413879394531,0.8204537034034729,0.3925176858901977,0.3561816811561584,292.9485778808594,297.1499938964844,293.1499938964844,0.3254368901252746,-6197.2978515625,304.1402587890625,0.8097921013832092,0.3766178488731384,0.3600484430789947,292.86541748046875,297.1499938964844,293.1499938964844,0.458470344543457,-5983.82421875,304.1318664550781,0.8831662535667419,0.4950386881828308,0.3478507995605469,292.80035400390625,297.1499938964844,293.1499938964844,0.5996578335762024,-9982.115234375,304.1229858398437,0.953706681728363,0.6123831272125244,0.5806407928466797,292.9971923828125,297.1499938964844,293.1499938964844,0.085462599992752,-10181.984375,304.1451416015625,0.5622441172599792,0.1267108768224716,0.5913453102111816,289.9015808105469,291.1499938964844,265.2513122558594,263.7135925292969,279.9740905761719,292.9967041015625,289.90301513671875,1.0,0.5364953875541687,0.935491681098938,0.935491681098938,1.0,1.0,-2.684300422668457,1.2600034475326538,1.4242969751358032,0.4698814451694488,0.0,0.0,1.0,162.79750061035156,175.0,51.9284553527832,-26910.224609375,1843.8656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936767578125,307.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.6302517056465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006396253593266,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
718320,292.934326171875,297.1499938964844,293.1499938964844,0.3429646492004394,-6131.2333984375,304.1413879394531,0.8204537034034729,0.3925176858901977,0.3561816811561584,292.9485778808594,297.1499938964844,293.1499938964844,0.3254368901252746,-6197.2978515625,304.1402587890625,0.8097921013832092,0.3766178488731384,0.3600484430789947,292.86541748046875,297.1499938964844,293.1499938964844,0.458470344543457,-5983.82421875,304.1318664550781,0.8831662535667419,0.4950386881828308,0.3478507995605469,292.80035400390625,297.1499938964844,293.1499938964844,0.5996578335762024,-9982.115234375,304.1229858398437,0.953706681728363,0.6123831272125244,0.5806407928466797,292.9971923828125,297.1499938964844,293.1499938964844,0.085462599992752,-10181.984375,304.1451416015625,0.5622441172599792,0.1267108768224716,0.5913453102111816,289.9015808105469,291.1499938964844,265.2513122558594,263.7135925292969,279.9740905761719,292.9967041015625,289.90301513671875,1.0,0.5364953875541687,0.935491681098938,0.935491681098938,1.0,1.0,-2.684300422668457,1.2600034475326538,1.4242969751358032,0.4698814451694488,0.0,0.0,1.0,162.79750061035156,175.0,51.9284553527832,-26910.224609375,1843.8656005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936767578125,307.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.6302517056465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0006396253593266,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
718380,292.9550170898437,297.1499938964844,293.1499938964844,0.3438962996006012,-6143.41650390625,304.1427001953125,0.8181440234184265,0.393783688545227,0.3574874103069305,292.9656982421875,297.1499938964844,293.1499938964844,0.3267503082752228,-6216.10302734375,304.14129638671875,0.8076655268669128,0.3782474398612976,0.3617526590824127,292.8867492675781,297.1499938964844,293.1499938964844,0.4611790776252746,-6010.5322265625,304.1333923339844,0.8812052607536316,0.4979190528392792,0.3499841094017029,292.8244323730469,297.1499938964844,293.1499938964844,0.603753924369812,-10033.291015625,304.1251525878906,0.9516607522964478,0.6163578629493713,0.5845618844032288,293.0129089355469,297.1499938964844,293.1499938964844,0.0860043689608573,-10230.357421875,304.1458435058594,0.5608114004135132,0.1273948103189468,0.5951749682426453,289.9269104003906,291.1499938964844,265.24029541015625,263.705078125,279.9751892089844,293.012451171875,289.927978515625,1.0,0.5406799912452698,0.9327937364578248,0.9327937364578248,1.0,1.0,-2.699792861938477,1.2674741744995115,1.4323186874389648,0.4728026390075683,0.0,0.0,1.0,166.41539001464844,178.0,39.24089431762695,-27113.5703125,1884.0032958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5101928710937,307.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.875,28800.0,0.0,0.0,0.6358799934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081205368042,1.7251057624816897,-2.457676964695565e-05,0.0,0.0006453373352997,0.0,0.0,570.8032836914062,0.0,0.0,0.0,0.9417721033096312,4.0,0.0,1.0
718440,292.9550170898437,297.1499938964844,293.1499938964844,0.3438962996006012,-6143.41650390625,304.1427001953125,0.8181440234184265,0.393783688545227,0.3574874103069305,292.9656982421875,297.1499938964844,293.1499938964844,0.3267503082752228,-6216.10302734375,304.14129638671875,0.8076655268669128,0.3782474398612976,0.3617526590824127,292.8867492675781,297.1499938964844,293.1499938964844,0.4611790776252746,-6010.5322265625,304.1333923339844,0.8812052607536316,0.4979190528392792,0.3499841094017029,292.8244323730469,297.1499938964844,293.1499938964844,0.603753924369812,-10033.291015625,304.1251525878906,0.9516607522964478,0.6163578629493713,0.5845618844032288,293.0129089355469,297.1499938964844,293.1499938964844,0.0860043689608573,-10230.357421875,304.1458435058594,0.5608114004135132,0.1273948103189468,0.5951749682426453,289.9269104003906,291.1499938964844,265.24029541015625,263.705078125,279.9751892089844,293.012451171875,289.927978515625,1.0,0.5406799912452698,0.9327937364578248,0.9327937364578248,1.0,1.0,-2.699792861938477,1.2674741744995115,1.4323186874389648,0.4728026390075683,0.0,0.0,1.0,166.41539001464844,178.0,39.24089431762695,-27113.5703125,1884.0032958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5101928710937,307.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.875,28800.0,0.0,0.0,0.6358799934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081205368042,1.7251057624816897,-2.457676964695565e-05,0.0,0.0006453373352997,0.0,0.0,570.8032836914062,0.0,0.0,0.0,0.9417721033096312,4.0,0.0,1.0
718500,292.9648132324219,297.1499938964844,293.1499938964844,0.3442963063716888,-6148.6240234375,304.1432800292969,0.8169531226158142,0.3943240344524383,0.3580555915832519,292.97381591796875,297.1499938964844,293.1499938964844,0.3273612856864929,-6224.85888671875,304.14178466796875,0.8065667152404785,0.3789875209331512,0.3625340461730957,292.8969116210937,297.1499938964844,293.1499938964844,0.4624668955802917,-6023.236328125,304.1340637207031,0.8802002668380737,0.499259740114212,0.3509820401668548,292.8359375,297.1499938964844,293.1499938964844,0.6057103276252747,-10057.75,304.1260986328125,0.950598120689392,0.6182220578193665,0.586406946182251,293.020263671875,297.1499938964844,293.1499938964844,0.0862384811043739,-10251.234375,304.14617919921875,0.5600234866142273,0.127683088183403,0.5968429446220398,289.93804931640625,291.1499938964844,265.2352905273437,263.7012634277344,279.9759216308594,293.01983642578125,289.9391174316406,1.0,0.5426666736602783,0.931444764137268,0.931444764137268,1.0,1.0,-2.706834554672241,1.2708604335784912,1.43597412109375,0.4741146862506866,0.0,0.0,1.0,168.2044219970703,178.0,35.534271240234375,-27208.763671875,1903.0511474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57159423828125,307.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.923828125,29880.0,0.0,0.0,0.6384825110435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256169319152832,-2.459133611409925e-05,0.0,0.0006479785661213,0.0,0.0,571.3108520507812,0.0,0.0,0.0,0.9570257663726808,4.0,0.0,1.0
718560,292.9743347167969,297.1499938964844,293.1499938964844,0.3440854847431183,-6144.630859375,304.1448974609375,0.8157364726066589,0.3948025703430176,0.3585710823535919,292.9816589355469,297.1499938964844,293.1499938964844,0.3273985683917999,-6224.39306640625,304.1431884765625,0.8054401278495789,0.3796759843826294,0.3632692694664001,292.9067687988281,297.1499938964844,293.1499938964844,0.4629516899585724,-6027.1318359375,304.1360778808594,0.8791748285293579,0.5005280375480652,0.3519333004951477,292.8471374511719,297.1499938964844,293.1499938964844,0.6066351532936096,-10067.7509765625,304.1287841796875,0.9495043754577636,0.6199967265129089,0.5881743431091309,293.02734375,297.1499938964844,293.1499938964844,0.0863065794110298,-10255.1044921875,304.1467590332031,0.5591909289360046,0.1279379427433014,0.5983601212501526,289.96881103515625,291.1499938964844,265.230712890625,263.69775390625,279.9767761230469,293.02691650390625,289.970947265625,1.0,0.5445877909660339,0.93010151386261,0.93010151386261,1.0,1.0,-2.7134270668029785,1.274024248123169,1.4394028186798096,0.4753328859806061,0.0,0.0,1.0,169.9834747314453,181.0,58.93233871459961,-27394.044921875,1921.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6198425292969,307.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,29589.111328125,29880.0,0.0,0.0,0.6411066651344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495613098144531,1.749586582183838,-2.527923970774281e-05,0.0,0.000650641741231,0.0,0.0,595.4501953125,0.0,0.0,0.0,0.95551598072052,4.0,0.0,1.0
718620,292.9924011230469,297.1499938964844,293.1499938964844,0.3442636728286743,-6146.173828125,304.1462707519531,0.8132117986679077,0.3955895006656647,0.3594416081905365,292.99664306640625,297.1499938964844,293.1499938964844,0.328065812587738,-6233.43408203125,304.14434814453125,0.803112268447876,0.3809039294719696,0.3645950257778168,292.9256286621094,297.1499938964844,293.1499938964844,0.4647180140018463,-6044.15380859375,304.13775634765625,0.8770492076873779,0.5028635263442993,0.3536885976791382,292.86871337890625,297.1499938964844,293.1499938964844,0.6094800233840942,-10102.6708984375,304.1310729980469,0.9472050070762634,0.6232966780662537,0.5914620161056519,293.0406188964844,297.1499938964844,293.1499938964844,0.0865650698542594,-10276.638671875,304.1473999023437,0.5573908686637878,0.1283507645130157,0.6009522676467896,290.0014038085937,291.1499938964844,265.222900390625,263.6919250488281,279.9790954589844,293.0402526855469,290.0026550292969,1.0,0.5482356548309326,0.9274150133132936,0.9274150133132936,1.0,1.0,-2.7252402305603027,1.2796722650527954,1.445567965507507,0.4774801731109619,0.0,0.0,1.0,173.51756286621094,184.0,46.9470100402832,-27572.400390625,1956.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.714599609375,307.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.630859375,29880.0,0.0,0.0,0.6460920572280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561864852905271,1.7562119960784912,-2.547105759731494e-05,0.0,0.000655701267533,0.0,0.0,602.240478515625,0.0,0.0,0.0,0.9587997794151306,4.0,0.0,1.0
718680,292.9924011230469,297.1499938964844,293.1499938964844,0.3442636728286743,-6146.173828125,304.1462707519531,0.8132117986679077,0.3955895006656647,0.3594416081905365,292.99664306640625,297.1499938964844,293.1499938964844,0.328065812587738,-6233.43408203125,304.14434814453125,0.803112268447876,0.3809039294719696,0.3645950257778168,292.9256286621094,297.1499938964844,293.1499938964844,0.4647180140018463,-6044.15380859375,304.13775634765625,0.8770492076873779,0.5028635263442993,0.3536885976791382,292.86871337890625,297.1499938964844,293.1499938964844,0.6094800233840942,-10102.6708984375,304.1310729980469,0.9472050070762634,0.6232966780662537,0.5914620161056519,293.0406188964844,297.1499938964844,293.1499938964844,0.0865650698542594,-10276.638671875,304.1473999023437,0.5573908686637878,0.1283507645130157,0.6009522676467896,290.0014038085937,291.1499938964844,265.222900390625,263.6919250488281,279.9790954589844,293.0402526855469,290.0026550292969,1.0,0.5482356548309326,0.9274150133132936,0.9274150133132936,1.0,1.0,-2.7252402305603027,1.2796722650527954,1.445567965507507,0.4774801731109619,0.0,0.0,1.0,173.51756286621094,184.0,46.9470100402832,-27572.400390625,1956.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.714599609375,307.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.630859375,29880.0,0.0,0.0,0.6460920572280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561864852905271,1.7562119960784912,-2.547105759731494e-05,0.0,0.000655701267533,0.0,0.0,602.240478515625,0.0,0.0,0.0,0.9587997794151306,4.0,0.0,1.0
718740,293.0092163085937,297.1499938964844,293.1499938964844,0.3443975448608398,-6147.322265625,304.1473083496094,0.8105907440185547,0.3961701095104217,0.3601256012916565,293.0106506347656,297.1499938964844,293.1499938964844,0.3287067711353302,-6242.29345703125,304.1451416015625,0.8007259964942932,0.3819466531276703,0.365744799375534,292.9433288574219,297.1499938964844,293.1499938964844,0.4664398431777954,-6060.92578125,304.1389465332031,0.8748651146888733,0.5049577355384827,0.3552740216255188,292.8890380859375,297.1499938964844,293.1499938964844,0.6122553944587708,-10137.0673828125,304.1327514648437,0.9448050856590272,0.6263000965118408,0.5944671630859375,293.0528259277344,297.1499938964844,293.1499938964844,0.0867693424224853,-10293.6494140625,304.1479187011719,0.555444061756134,0.1286452561616897,0.6030007004737854,290.0267333984375,291.1499938964844,265.2172241210937,263.68780517578125,279.9822998046875,293.052490234375,290.0278625488281,1.0,0.5516434907913208,0.9247285723686218,0.9247285723686218,1.0,1.0,-2.7354211807250977,1.284510850906372,1.4509103298187256,0.479283332824707,0.0,0.0,1.0,177.0088348388672,187.0,38.56635284423828,-27726.97265625,1988.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8193664550781,308.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.96484375,30960.0,0.0,0.0,0.6505775451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576977014541626,1.7577232122421265,-2.551491343183443e-05,0.0,0.0006602534558624,0.0,0.0,603.7965698242188,0.0,0.0,0.0,0.9745490550994872,4.0,0.0,1.0
718800,293.0092163085937,297.1499938964844,293.1499938964844,0.3443975448608398,-6147.322265625,304.1473083496094,0.8105907440185547,0.3961701095104217,0.3601256012916565,293.0106506347656,297.1499938964844,293.1499938964844,0.3287067711353302,-6242.29345703125,304.1451416015625,0.8007259964942932,0.3819466531276703,0.365744799375534,292.9433288574219,297.1499938964844,293.1499938964844,0.4664398431777954,-6060.92578125,304.1389465332031,0.8748651146888733,0.5049577355384827,0.3552740216255188,292.8890380859375,297.1499938964844,293.1499938964844,0.6122553944587708,-10137.0673828125,304.1327514648437,0.9448050856590272,0.6263000965118408,0.5944671630859375,293.0528259277344,297.1499938964844,293.1499938964844,0.0867693424224853,-10293.6494140625,304.1479187011719,0.555444061756134,0.1286452561616897,0.6030007004737854,290.0267333984375,291.1499938964844,265.2172241210937,263.68780517578125,279.9822998046875,293.052490234375,290.0278625488281,1.0,0.5516434907913208,0.9247285723686218,0.9247285723686218,1.0,1.0,-2.7354211807250977,1.284510850906372,1.4509103298187256,0.479283332824707,0.0,0.0,1.0,177.0088348388672,187.0,38.56635284423828,-27726.97265625,1988.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8193664550781,308.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.96484375,30960.0,0.0,0.0,0.6505775451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576977014541626,1.7577232122421265,-2.551491343183443e-05,0.0,0.0006602534558624,0.0,0.0,603.7965698242188,0.0,0.0,0.0,0.9745490550994872,4.0,0.0,1.0
718860,293.0250244140625,297.1499938964844,293.1499938964844,0.3435786962509155,-6134.35498046875,304.1495056152344,0.8078417181968689,0.3965325951576233,0.3606191277503967,293.0238647460937,297.1499938964844,293.1499938964844,0.3284554183483124,-6237.04736328125,304.1471252441406,0.798266589641571,0.3827981352806091,0.3667179346084595,292.9601135253906,297.1499938964844,293.1499938964844,0.4668993651866913,-6064.12451171875,304.14178466796875,0.8726050853729248,0.5067915916442871,0.3566859066486358,292.90838623046875,297.1499938964844,293.1499938964844,0.6133939027786255,-10149.0595703125,304.136474609375,0.9422813653945924,0.6289842128753662,0.59718257188797,293.0640563964844,297.1499938964844,293.1499938964844,0.0867013484239578,-10283.3271484375,304.1487121582031,0.5533602237701416,0.1288312226533889,0.6045573353767395,290.07781982421875,291.1499938964844,265.2139587402344,263.6856689453125,279.9862060546875,293.0631408691406,290.0793762207031,1.0,0.5548272728919983,0.9220591187477112,0.9220591187477112,1.0,1.0,-2.744013786315918,1.2885626554489136,1.4554510116577148,0.480754941701889,0.0,0.0,1.0,180.471908569336,190.0,56.52836608886719,-27967.767578125,2018.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9000244140625,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2421875,30960.0,0.0,0.0,0.6549293398857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.6333611458539963e-05,0.0,0.0006646700203418,0.0,0.0,633.0897216796875,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
718920,293.0250244140625,297.1499938964844,293.1499938964844,0.3435786962509155,-6134.35498046875,304.1495056152344,0.8078417181968689,0.3965325951576233,0.3606191277503967,293.0238647460937,297.1499938964844,293.1499938964844,0.3284554183483124,-6237.04736328125,304.1471252441406,0.798266589641571,0.3827981352806091,0.3667179346084595,292.9601135253906,297.1499938964844,293.1499938964844,0.4668993651866913,-6064.12451171875,304.14178466796875,0.8726050853729248,0.5067915916442871,0.3566859066486358,292.90838623046875,297.1499938964844,293.1499938964844,0.6133939027786255,-10149.0595703125,304.136474609375,0.9422813653945924,0.6289842128753662,0.59718257188797,293.0640563964844,297.1499938964844,293.1499938964844,0.0867013484239578,-10283.3271484375,304.1487121582031,0.5533602237701416,0.1288312226533889,0.6045573353767395,290.07781982421875,291.1499938964844,265.2139587402344,263.6856689453125,279.9862060546875,293.0631408691406,290.0793762207031,1.0,0.5548272728919983,0.9220591187477112,0.9220591187477112,1.0,1.0,-2.744013786315918,1.2885626554489136,1.4554510116577148,0.480754941701889,0.0,0.0,1.0,180.471908569336,190.0,56.52836608886719,-27967.767578125,2018.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9000244140625,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2421875,30960.0,0.0,0.0,0.6549293398857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.6333611458539963e-05,0.0,0.0006646700203418,0.0,0.0,633.0897216796875,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
718980,293.039794921875,297.1499938964844,293.1499938964844,0.3431043028831482,-6126.9716796875,304.15045166015625,0.8049543499946594,0.3966992199420929,0.3609314560890198,293.0362854003906,297.1499938964844,293.1499938964844,0.3285470604896545,-6237.6787109375,304.1479187011719,0.7957372665405273,0.3834709525108337,0.3675191402435303,292.9760437011719,297.1499938964844,293.1499938964844,0.4677985608577728,-6072.54248046875,304.1430053710937,0.8702619671821594,0.5083683729171753,0.3579144775867462,292.9267578125,297.1499938964844,293.1499938964844,0.6151013374328613,-10169.791015625,304.1381225585937,0.9396371245384216,0.6313778758049011,0.5996140241622925,293.0743408203125,297.1499938964844,293.1499938964844,0.0866941660642623,-10280.33984375,304.1491394042969,0.5511535406112671,0.1289168149232864,0.6056563258171082,290.1080017089844,291.1499938964844,265.2135009765625,263.685791015625,279.9910583496094,293.0724182128906,290.1092834472656,1.0,0.5577967762947083,0.9193897247314452,0.9193897247314452,1.0,1.0,-2.751070499420166,1.2918527126312256,1.4592177867889404,0.4819040298461914,0.0,0.0,1.0,183.90838623046875,193.0,45.68069076538086,-28095.29296875,2045.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9873352050781,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.421875,30960.0,0.0,0.0,0.6588838696479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788747787475586,1.7887741327285769,-2.64243262790842e-05,0.0,0.0006686833803541,0.0,0.0,636.3638916015625,0.0,0.0,0.0,0.976520538330078,4.0,0.0,1.0
719040,293.039794921875,297.1499938964844,293.1499938964844,0.3431043028831482,-6126.9716796875,304.15045166015625,0.8049543499946594,0.3966992199420929,0.3609314560890198,293.0362854003906,297.1499938964844,293.1499938964844,0.3285470604896545,-6237.6787109375,304.1479187011719,0.7957372665405273,0.3834709525108337,0.3675191402435303,292.9760437011719,297.1499938964844,293.1499938964844,0.4677985608577728,-6072.54248046875,304.1430053710937,0.8702619671821594,0.5083683729171753,0.3579144775867462,292.9267578125,297.1499938964844,293.1499938964844,0.6151013374328613,-10169.791015625,304.1381225585937,0.9396371245384216,0.6313778758049011,0.5996140241622925,293.0743408203125,297.1499938964844,293.1499938964844,0.0866941660642623,-10280.33984375,304.1491394042969,0.5511535406112671,0.1289168149232864,0.6056563258171082,290.1080017089844,291.1499938964844,265.2135009765625,263.685791015625,279.9910583496094,293.0724182128906,290.1092834472656,1.0,0.5577967762947083,0.9193897247314452,0.9193897247314452,1.0,1.0,-2.751070499420166,1.2918527126312256,1.4592177867889404,0.4819040298461914,0.0,0.0,1.0,183.90838623046875,193.0,45.68069076538086,-28095.29296875,2045.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9873352050781,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.421875,30960.0,0.0,0.0,0.6588838696479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788747787475586,1.7887741327285769,-2.64243262790842e-05,0.0,0.0006686833803541,0.0,0.0,636.3638916015625,0.0,0.0,0.0,0.976520538330078,4.0,0.0,1.0
719100,293.0468444824219,297.1499938964844,293.1499938964844,0.3428135812282562,-6122.55224609375,304.15087890625,0.8034759163856506,0.3967107534408569,0.3610237538814544,293.042236328125,297.1499938964844,293.1499938964844,0.3285452127456665,-6237.3037109375,304.1483154296875,0.7944523692131042,0.3837417960166931,0.3678581416606903,292.9836730957031,297.1499938964844,293.1499938964844,0.4681770801544189,-6076.05078125,304.1435852050781,0.869070291519165,0.5090724229812622,0.3584681451320648,292.9355773925781,297.1499938964844,293.1499938964844,0.6158668994903564,-10179.064453125,304.1388854980469,0.9382817149162292,0.6324743628501892,0.600734531879425,293.0791931152344,297.1499938964844,293.1499938964844,0.0866671651601791,-10276.7314453125,304.1493530273437,0.5500122308731079,0.1289249062538147,0.6060462594032288,290.1221618652344,291.1499938964844,265.21441650390625,263.6867980957031,279.9940490722656,293.0768127441406,290.1234741210937,1.0,0.5592058897018433,0.91805499792099,0.91805499792099,1.0,1.0,-2.754069328308105,1.2932348251342771,1.4608343839645386,0.482367604970932,0.0,0.0,1.0,185.6141052246093,193.0,42.95685958862305,-28154.46875,2058.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03521728515625,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.275390625,32040.0,0.0,0.0,0.6606804728507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892061471939087,1.789232611656189,-2.6437870474183e-05,0.0,0.0006705066771246,0.0,0.0,636.8532104492188,0.0,0.0,0.0,0.9917475581169128,4.0,0.0,1.0
719160,293.0536804199219,297.1499938964844,293.1499938964844,0.3419386744499206,-6109.30810546875,304.1523132324219,0.8019801378250122,0.3966708481311798,0.3610735535621643,293.04803466796875,297.1499938964844,293.1499938964844,0.3279852867126465,-6227.9580078125,304.1496276855469,0.7931530475616455,0.3839672803878784,0.3681569099426269,292.9911193847656,297.1499938964844,293.1499938964844,0.4677736461162567,-6071.0009765625,304.1455078125,0.8678662180900574,0.5097185373306274,0.3589845597743988,292.9441833496094,297.1499938964844,293.1499938964844,0.6156262159347534,-10174.2734375,304.141357421875,0.9369033575057985,0.6334986686706543,0.6017932295799255,293.0838317871094,297.1499938964844,293.1499938964844,0.0864869132637977,-10257.34375,304.1498107910156,0.5488488674163818,0.1289118230342865,0.6063410639762878,290.1554260253906,291.1499938964844,265.2161560058594,263.6884460449219,279.9974670410156,293.0810546875,290.15771484375,1.0,0.5605683922767639,0.9167301654815674,0.9167301654815674,1.0,1.0,-2.756735324859619,1.2944523096084597,1.4622830152511597,0.4827627837657928,0.0,0.0,1.0,187.31365966796875,196.0,65.96156311035156,-28300.82421875,2070.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.071044921875,308.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31758.88671875,32040.0,0.0,0.0,0.6625142693519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.812601447105408,-2.71329718088964e-05,0.0,0.000672367750667,0.0,0.0,662.1339111328125,0.0,0.0,0.0,0.9898912906646729,4.0,0.0,1.0
719220,293.0668334960937,297.1499938964844,293.1499938964844,0.3407919108867645,-6092.3369140625,304.1534423828125,0.7989270687103271,0.3964479267597198,0.3610380291938782,293.0592041015625,297.1499938964844,293.1499938964844,0.3274540305137634,-6219.12841796875,304.150634765625,0.7905021905899048,0.3842865228652954,0.3686262965202331,293.0052795410156,297.1499938964844,293.1499938964844,0.4677923917770386,-6070.40283203125,304.1469421386719,0.8654175996780396,0.5108702182769775,0.3599058389663696,292.9608154296875,297.1499938964844,293.1499938964844,0.6161662936210632,-10179.8876953125,304.143310546875,0.9340639114379884,0.6353409290313721,0.6037086248397827,293.0924987792969,297.1499938964844,293.1499938964844,0.086273618042469,-10234.58203125,304.15020751953125,0.5464557409286499,0.1288248002529144,0.6066517233848572,290.19439697265625,291.1499938964844,265.22222900390625,263.69390869140625,280.0055236816406,293.0892028808594,290.1959228515625,1.0,0.5631534457206726,0.9140805602073668,0.9140805602073668,1.0,1.0,-2.7610392570495605,1.2963770627975464,1.4646620750427246,0.4833384156227112,0.0,0.0,1.0,190.69737243652344,199.0,55.69002151489258,-28410.47265625,2093.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1434936523437,308.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8359375,32040.0,0.0,0.0,0.6659634709358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811655044556,1.8188389539718628,-2.732002940319944e-05,0.0,0.0006758683011867,0.0,0.0,668.9930419921875,0.0,0.0,0.0,0.9929766058921814,4.0,0.0,1.0
719280,293.0668334960937,297.1499938964844,293.1499938964844,0.3407919108867645,-6092.3369140625,304.1534423828125,0.7989270687103271,0.3964479267597198,0.3610380291938782,293.0592041015625,297.1499938964844,293.1499938964844,0.3274540305137634,-6219.12841796875,304.150634765625,0.7905021905899048,0.3842865228652954,0.3686262965202331,293.0052795410156,297.1499938964844,293.1499938964844,0.4677923917770386,-6070.40283203125,304.1469421386719,0.8654175996780396,0.5108702182769775,0.3599058389663696,292.9608154296875,297.1499938964844,293.1499938964844,0.6161662936210632,-10179.8876953125,304.143310546875,0.9340639114379884,0.6353409290313721,0.6037086248397827,293.0924987792969,297.1499938964844,293.1499938964844,0.086273618042469,-10234.58203125,304.15020751953125,0.5464557409286499,0.1288248002529144,0.6066517233848572,290.19439697265625,291.1499938964844,265.22222900390625,263.69390869140625,280.0055236816406,293.0892028808594,290.1959228515625,1.0,0.5631534457206726,0.9140805602073668,0.9140805602073668,1.0,1.0,-2.7610392570495605,1.2963770627975464,1.4646620750427246,0.4833384156227112,0.0,0.0,1.0,190.69737243652344,199.0,55.69002151489258,-28410.47265625,2093.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1434936523437,308.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8359375,32040.0,0.0,0.0,0.6659634709358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811655044556,1.8188389539718628,-2.732002940319944e-05,0.0,0.0006758683011867,0.0,0.0,668.9930419921875,0.0,0.0,0.0,0.9929766058921814,4.0,0.0,1.0
719340,293.07916259765625,297.1499938964844,293.1499938964844,0.3396073877811432,-6075.00146484375,304.1542663574219,0.7958236932754517,0.3960484862327575,0.3608446717262268,293.0697937011719,297.1499938964844,293.1499938964844,0.3268898725509643,-6209.97802734375,304.1513671875,0.7878069877624512,0.3844397366046905,0.3689392507076263,293.0184936523437,297.1499938964844,293.1499938964844,0.4678228199481964,-6070.1396484375,304.1479187011719,0.8629640936851501,0.5118563771247864,0.3607206642627716,292.97662353515625,297.1499938964844,293.1499938964844,0.6166315078735352,-10184.87109375,304.1447448730469,0.9311492443084716,0.6369220018386841,0.6053771376609802,293.1004638671875,297.1499938964844,293.1499938964844,0.0860374718904495,-10210.126953125,304.1505432128906,0.5440007448196411,0.128665030002594,0.6066265106201172,290.2275085449219,291.1499938964844,265.23211669921875,263.702392578125,280.01483154296875,293.0956420898437,290.2289733886719,1.0,0.5655664205551147,0.9114308953285216,0.9114308953285216,1.0,1.0,-2.7641372680664062,1.297702431678772,1.4664348363876345,0.4836633503437042,0.0,0.0,1.0,194.0496826171875,202.0,48.92391204833984,-28501.548828125,2114.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2279663085937,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.267578125,33120.0,0.0,0.0,0.6689770817756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0006789266481064,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
