time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719400,293.07916259765625,297.1499938964844,293.1499938964844,0.3396073877811432,-6075.00146484375,304.1542663574219,0.7958236932754517,0.3960484862327575,0.3608446717262268,293.0697937011719,297.1499938964844,293.1499938964844,0.3268898725509643,-6209.97802734375,304.1513671875,0.7878069877624512,0.3844397366046905,0.3689392507076263,293.0184936523437,297.1499938964844,293.1499938964844,0.4678228199481964,-6070.1396484375,304.1479187011719,0.8629640936851501,0.5118563771247864,0.3607206642627716,292.97662353515625,297.1499938964844,293.1499938964844,0.6166315078735352,-10184.87109375,304.1447448730469,0.9311492443084716,0.6369220018386841,0.6053771376609802,293.1004638671875,297.1499938964844,293.1499938964844,0.0860374718904495,-10210.126953125,304.1505432128906,0.5440007448196411,0.128665030002594,0.6066265106201172,290.2275085449219,291.1499938964844,265.23211669921875,263.702392578125,280.01483154296875,293.0956420898437,290.2289733886719,1.0,0.5655664205551147,0.9114308953285216,0.9114308953285216,1.0,1.0,-2.7641372680664062,1.297702431678772,1.4664348363876345,0.4836633503437042,0.0,0.0,1.0,194.0496826171875,202.0,48.92391204833984,-28501.548828125,2114.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2279663085937,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.267578125,33120.0,0.0,0.0,0.6689770817756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0006789266481064,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.09100341796875,297.1499938964844,293.1499938964844,0.3378883004188537,-6049.767578125,304.1556701660156,0.7926384806632996,0.3954421579837799,0.3604768812656402,293.0799560546875,297.1499938964844,293.1499938964844,0.3258202672004699,-6192.8955078125,304.15264892578125,0.7850412130355835,0.3844072222709656,0.3690856099128723,293.03131103515625,297.1499938964844,293.1499938964844,0.4671196341514587,-6062.05029296875,304.14971923828125,0.8604336977005005,0.5125854015350342,0.3613636195659637,292.9917297363281,297.1499938964844,293.1499938964844,0.6161935925483704,-10177.65625,304.14715576171875,0.92814439535141,0.6382511854171753,0.6068100333213806,293.1077575683594,297.1499938964844,293.1499938964844,0.0856635272502899,-10171.9599609375,304.1509704589844,0.541483461856842,0.1284390091896057,0.6063039302825928,290.2725524902344,291.1499938964844,265.2461242675781,263.71417236328125,280.0259094238281,293.1012268066406,290.27410888671875,1.0,0.5678145289421082,0.9088119268417358,0.9088119268417358,1.0,1.0,-2.7659788131713867,1.298405647277832,1.4675732851028442,0.4837323427200317,0.0,0.0,1.0,197.3908233642578,205.0,55.34528732299805,-28622.7421875,2133.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30645751953125,308.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76171875,33120.0,0.0,0.0,0.6717256307601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.8318723440170288,-2.771296385617461e-05,0.0,0.0006817161338403,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.09100341796875,297.1499938964844,293.1499938964844,0.3378883004188537,-6049.767578125,304.1556701660156,0.7926384806632996,0.3954421579837799,0.3604768812656402,293.0799560546875,297.1499938964844,293.1499938964844,0.3258202672004699,-6192.8955078125,304.15264892578125,0.7850412130355835,0.3844072222709656,0.3690856099128723,293.03131103515625,297.1499938964844,293.1499938964844,0.4671196341514587,-6062.05029296875,304.14971923828125,0.8604336977005005,0.5125854015350342,0.3613636195659637,292.9917297363281,297.1499938964844,293.1499938964844,0.6161935925483704,-10177.65625,304.14715576171875,0.92814439535141,0.6382511854171753,0.6068100333213806,293.1077575683594,297.1499938964844,293.1499938964844,0.0856635272502899,-10171.9599609375,304.1509704589844,0.541483461856842,0.1284390091896057,0.6063039302825928,290.2725524902344,291.1499938964844,265.2461242675781,263.71417236328125,280.0259094238281,293.1012268066406,290.27410888671875,1.0,0.5678145289421082,0.9088119268417358,0.9088119268417358,1.0,1.0,-2.7659788131713867,1.298405647277832,1.4675732851028442,0.4837323427200317,0.0,0.0,1.0,197.3908233642578,205.0,55.34528732299805,-28622.7421875,2133.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30645751953125,308.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76171875,33120.0,0.0,0.0,0.6717256307601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.8318723440170288,-2.771296385617461e-05,0.0,0.0006817161338403,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.1024780273437,297.1499938964844,293.1499938964844,0.3361731469631195,-6024.83740234375,304.1566467285156,0.7893599271774292,0.3946122229099273,0.3599113821983337,293.0898742675781,297.1499938964844,293.1499938964844,0.324766606092453,-6176.322265625,304.1535339355469,0.7821952700614929,0.3841712176799774,0.3690438866615295,293.0434265136719,297.1499938964844,293.1499938964844,0.4664976000785827,-6055.10498046875,304.1508483886719,0.8578609824180603,0.5131344199180603,0.3618708550930023,293.00604248046875,297.1499938964844,293.1499938964844,0.6158584356307983,-10172.373046875,304.1486511230469,0.9250731468200684,0.6393564939498901,0.6080267429351807,293.11444091796875,297.1499938964844,293.1499938964844,0.08529993891716,-10135.4541015625,304.1512451171875,0.5389180183410645,0.1281528323888778,0.6057069897651672,290.3089599609375,291.1499938964844,265.2645568847656,263.7295227050781,280.03936767578125,293.106689453125,290.3106384277344,1.0,0.5699023604393005,0.9061928987503052,0.9061928987503052,1.0,1.0,-2.766604423522949,1.29850435256958,1.4681000709533691,0.4835512638092041,0.0,0.0,1.0,200.71694946289065,208.0,52.65224838256836,-28693.01171875,2150.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3948974609375,308.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6740391850471497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840641144663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.1024780273437,297.1499938964844,293.1499938964844,0.3361731469631195,-6024.83740234375,304.1566467285156,0.7893599271774292,0.3946122229099273,0.3599113821983337,293.0898742675781,297.1499938964844,293.1499938964844,0.324766606092453,-6176.322265625,304.1535339355469,0.7821952700614929,0.3841712176799774,0.3690438866615295,293.0434265136719,297.1499938964844,293.1499938964844,0.4664976000785827,-6055.10498046875,304.1508483886719,0.8578609824180603,0.5131344199180603,0.3618708550930023,293.00604248046875,297.1499938964844,293.1499938964844,0.6158584356307983,-10172.373046875,304.1486511230469,0.9250731468200684,0.6393564939498901,0.6080267429351807,293.11444091796875,297.1499938964844,293.1499938964844,0.08529993891716,-10135.4541015625,304.1512451171875,0.5389180183410645,0.1281528323888778,0.6057069897651672,290.3089599609375,291.1499938964844,265.2645568847656,263.7295227050781,280.03936767578125,293.106689453125,290.3106384277344,1.0,0.5699023604393005,0.9061928987503052,0.9061928987503052,1.0,1.0,-2.766604423522949,1.29850435256958,1.4681000709533691,0.4835512638092041,0.0,0.0,1.0,200.71694946289065,208.0,52.65224838256836,-28693.01171875,2150.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3948974609375,308.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6740391850471497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840641144663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1080627441406,297.1499938964844,293.1499938964844,0.3351936042308807,-6010.59814453125,304.1571960449219,0.7876853942871094,0.3941121399402618,0.3595517873764038,293.0947265625,297.1499938964844,293.1499938964844,0.3241247236728668,-6166.26318359375,304.154052734375,0.7807407379150391,0.3839735686779022,0.3689480423927307,293.0492248535156,297.1499938964844,293.1499938964844,0.4660611450672149,-6050.32958984375,304.1514892578125,0.8565641641616821,0.5133424997329712,0.3620784878730774,293.012939453125,297.1499938964844,293.1499938964844,0.6155225038528442,-10167.517578125,304.1495056152344,0.9235177636146544,0.639824390411377,0.6085560321807861,293.1175537109375,297.1499938964844,293.1499938964844,0.0850922912359237,-10114.7138671875,304.1513977050781,0.5376214981079102,0.1279888451099395,0.6053128838539124,290.3283996582031,291.1499938964844,265.27557373046875,263.7386474609375,280.0469970703125,293.1093444824219,290.33013916015625,1.0,0.57088702917099,0.9048833847045898,0.9048833847045898,1.0,1.0,-2.7664694786071777,1.2983310222625732,1.4681384563446045,0.4833693206310272,0.0,0.0,1.0,202.37322998046875,208.0,53.51702880859375,-28726.65234375,2157.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4413757324219,308.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6750311851501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850708741694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1135559082031,297.1499938964844,293.1499938964844,0.3341434597969055,-5995.3330078125,304.1578063964844,0.7859949469566345,0.3935662806034088,0.3591493964195251,293.0995483398437,297.1499938964844,293.1499938964844,0.3234145045280456,-6155.15283203125,304.15460205078125,0.7792713046073914,0.3837311267852783,0.3688090443611145,293.05487060546875,297.1499938964844,293.1499938964844,0.4655483961105346,-6044.76416015625,304.1521301269531,0.8552641272544861,0.5135117173194885,0.3622591495513916,293.0196228027344,297.1499938964844,293.1499938964844,0.615083634853363,-10161.3134765625,304.150390625,0.921955406665802,0.6402425169944763,0.6090386509895325,293.1205444335937,297.1499938964844,293.1499938964844,0.0848697870969772,-10092.5439453125,304.15155029296875,0.5363209843635559,0.1278133541345596,0.6048664450645447,290.3486022949219,291.1499938964844,265.2878112792969,263.74871826171875,280.0552673339844,293.1119384765625,290.3504333496094,1.0,0.5718376636505127,0.9035913944244384,0.9035913944244384,1.0,1.0,-2.766079902648926,1.2980324029922483,1.4680476188659668,0.483136922121048,0.0,0.0,1.0,204.0252380371093,211.0,55.01744079589844,-28758.74609375,2164.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4884948730469,308.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6759297251701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859827553853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1241149902344,297.1499938964844,293.1499938964844,0.3318361937999725,-5961.80322265625,304.1590576171875,0.7825762033462524,0.3923461437225342,0.3582236766815185,293.10888671875,297.1499938964844,293.1499938964844,0.3217869400978088,-6129.75732421875,304.1557922363281,0.7762929797172546,0.3831147849559784,0.3684029579162597,293.065673828125,297.1499938964844,293.1499938964844,0.4642824530601501,-6031.15234375,304.1535339355469,0.8526551127433777,0.5137293934822083,0.3625357747077942,293.0325622558594,297.1499938964844,293.1499938964844,0.6138790249824524,-10144.6533203125,304.1522827148437,0.9188146591186525,0.6409229636192322,0.6098566055297852,293.1261291503906,297.1499938964844,293.1499938964844,0.0843797847628593,-10043.876953125,304.15185546875,0.5337117314338684,0.1274285614490509,0.6038171052932739,290.3915100097656,291.1499938964844,265.316162109375,263.7720031738281,280.07373046875,293.1170349121094,290.3934936523437,1.0,0.5736351013183594,0.9010074138641356,0.9010074138641356,1.0,1.0,-2.7645351886749268,1.2970538139343262,1.4674813747406006,0.4825169742107391,0.0,0.0,1.0,207.31204223632807,214.0,58.86697006225586,-28816.80078125,2177.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830993652344,308.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6774387955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875142571516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1241149902344,297.1499938964844,293.1499938964844,0.3318361937999725,-5961.80322265625,304.1590576171875,0.7825762033462524,0.3923461437225342,0.3582236766815185,293.10888671875,297.1499938964844,293.1499938964844,0.3217869400978088,-6129.75732421875,304.1557922363281,0.7762929797172546,0.3831147849559784,0.3684029579162597,293.065673828125,297.1499938964844,293.1499938964844,0.4642824530601501,-6031.15234375,304.1535339355469,0.8526551127433777,0.5137293934822083,0.3625357747077942,293.0325622558594,297.1499938964844,293.1499938964844,0.6138790249824524,-10144.6533203125,304.1522827148437,0.9188146591186525,0.6409229636192322,0.6098566055297852,293.1261291503906,297.1499938964844,293.1499938964844,0.0843797847628593,-10043.876953125,304.15185546875,0.5337117314338684,0.1274285614490509,0.6038171052932739,290.3915100097656,291.1499938964844,265.316162109375,263.7720031738281,280.07373046875,293.1170349121094,290.3934936523437,1.0,0.5736351013183594,0.9010074138641356,0.9010074138641356,1.0,1.0,-2.7645351886749268,1.2970538139343262,1.4674813747406006,0.4825169742107391,0.0,0.0,1.0,207.31204223632807,214.0,58.86697006225586,-28816.80078125,2177.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830993652344,308.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6774387955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875142571516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1340637207031,297.1499938964844,293.1499938964844,0.3292895853519439,-5924.8095703125,304.1602783203125,0.7791295647621155,0.3909782171249389,0.3571601510047912,293.1178283691406,297.1499938964844,293.1499938964844,0.3199113309383392,-6100.5703125,304.156982421875,0.7732794284820557,0.382340520620346,0.367843747138977,293.07586669921875,297.1499938964844,293.1499938964844,0.462715595960617,-6014.45361328125,304.15496826171875,0.8500412702560425,0.5137931108474731,0.3627043664455414,293.0448608398437,297.1499938964844,293.1499938964844,0.6122618317604065,-10122.6630859375,304.1542053222656,0.9156708717346193,0.6414037942886353,0.6104856133460999,293.1311950683594,297.1499938964844,293.1499938964844,0.083836443722248,-9990.1005859375,304.1521301269531,0.5311039686203003,0.127003788948059,0.6025820374488831,290.4373474121094,291.1499938964844,265.3500061035156,263.79962158203125,280.0950012207031,293.1220092773437,290.439453125,1.0,0.5753045082092285,0.898423433303833,0.898423433303833,1.0,1.0,-2.762060642242432,1.2956115007400513,1.4664491415023804,0.4817098677158355,0.0,0.0,1.0,210.57354736328125,217.0,62.806251525878906,-28865.275390625,2188.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67608642578125,308.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6785863041877747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886788178235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1340637207031,297.1499938964844,293.1499938964844,0.3292895853519439,-5924.8095703125,304.1602783203125,0.7791295647621155,0.3909782171249389,0.3571601510047912,293.1178283691406,297.1499938964844,293.1499938964844,0.3199113309383392,-6100.5703125,304.156982421875,0.7732794284820557,0.382340520620346,0.367843747138977,293.07586669921875,297.1499938964844,293.1499938964844,0.462715595960617,-6014.45361328125,304.15496826171875,0.8500412702560425,0.5137931108474731,0.3627043664455414,293.0448608398437,297.1499938964844,293.1499938964844,0.6122618317604065,-10122.6630859375,304.1542053222656,0.9156708717346193,0.6414037942886353,0.6104856133460999,293.1311950683594,297.1499938964844,293.1499938964844,0.083836443722248,-9990.1005859375,304.1521301269531,0.5311039686203003,0.127003788948059,0.6025820374488831,290.4373474121094,291.1499938964844,265.3500061035156,263.79962158203125,280.0950012207031,293.1220092773437,290.439453125,1.0,0.5753045082092285,0.898423433303833,0.898423433303833,1.0,1.0,-2.762060642242432,1.2956115007400513,1.4664491415023804,0.4817098677158355,0.0,0.0,1.0,210.57354736328125,217.0,62.806251525878906,-28865.275390625,2188.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67608642578125,308.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6785863041877747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886788178235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1441650390625,297.1499938964844,293.1499938964844,0.3264389038085937,-5883.35400390625,304.16162109375,0.7755143642425537,0.3893353343009949,0.3559030294418335,293.1271667480469,297.1499938964844,293.1499938964844,0.3177130222320556,-6066.39013671875,304.1583251953125,0.7700844407081604,0.3812665343284607,0.3670635521411896,293.0863037109375,297.1499938964844,293.1499938964844,0.4607601165771484,-5993.69775390625,304.1565856933594,0.8472774028778076,0.5135608315467834,0.3627114295959472,293.05731201171875,297.1499938964844,293.1499938964844,0.6101399660110474,-10094.0302734375,304.1563415527344,0.9123644828796388,0.6415441632270813,0.6108551621437073,293.1366271972656,297.1499938964844,293.1499938964844,0.0831682831048965,-9924.486328125,304.1525573730469,0.5282750129699707,0.1263781487941742,0.6007620096206665,290.4864807128906,291.1499938964844,265.3894958496094,263.831298828125,280.11968994140625,293.12762451171875,290.48876953125,1.0,0.5768164396286011,0.8958797454833984,0.8958797454833984,1.0,1.0,-2.757881164550781,1.29332435131073,1.4645569324493408,0.4805780947208404,0.0,0.0,1.0,213.91946411132807,205.0,67.6193618774414,-28897.9921875,2197.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6793950796127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894996622577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1441650390625,297.1499938964844,293.1499938964844,0.3264389038085937,-5883.35400390625,304.16162109375,0.7755143642425537,0.3893353343009949,0.3559030294418335,293.1271667480469,297.1499938964844,293.1499938964844,0.3177130222320556,-6066.39013671875,304.1583251953125,0.7700844407081604,0.3812665343284607,0.3670635521411896,293.0863037109375,297.1499938964844,293.1499938964844,0.4607601165771484,-5993.69775390625,304.1565856933594,0.8472774028778076,0.5135608315467834,0.3627114295959472,293.05731201171875,297.1499938964844,293.1499938964844,0.6101399660110474,-10094.0302734375,304.1563415527344,0.9123644828796388,0.6415441632270813,0.6108551621437073,293.1366271972656,297.1499938964844,293.1499938964844,0.0831682831048965,-9924.486328125,304.1525573730469,0.5282750129699707,0.1263781487941742,0.6007620096206665,290.4864807128906,291.1499938964844,265.3894958496094,263.831298828125,280.11968994140625,293.12762451171875,290.48876953125,1.0,0.5768164396286011,0.8958797454833984,0.8958797454833984,1.0,1.0,-2.757881164550781,1.29332435131073,1.4645569324493408,0.4805780947208404,0.0,0.0,1.0,213.91946411132807,205.0,67.6193618774414,-28897.9921875,2197.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6793950796127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894996622577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.154052734375,297.1499938964844,293.1499938964844,0.3228678107261657,-5831.18994140625,304.1636962890625,0.7762311697006226,0.3874812722206116,0.354180634021759,293.1367492675781,297.1499938964844,293.1499938964844,0.3147347271442413,-6019.97021484375,304.1605224609375,0.7711061239242554,0.3799015581607818,0.3657320737838745,293.0967102050781,297.1499938964844,293.1499938964844,0.4579022228717804,-5963.3037109375,304.1591796875,0.8490486741065979,0.5130624771118164,0.3623257279396057,293.0697937011719,297.1499938964844,293.1499938964844,0.6069267988204956,-10050.5703125,304.1596069335937,0.9148603081703186,0.6413617134094238,0.6106448769569397,293.1424255371094,297.1499938964844,293.1499938964844,0.0820532739162445,-9816.6669921875,304.153564453125,0.5284428000450134,0.1255456060171127,0.5966976284980774,290.5436706542969,291.1499938964844,265.4344177246094,263.8664245605469,280.1485900878906,293.1338806152344,290.54638671875,1.0,0.5736326575279236,0.8933359980583191,0.8933359980583191,1.0,1.0,-2.748617649078369,1.2885242700576782,1.4600934982299805,0.4784362316131592,0.0,0.0,1.0,211.0427398681641,193.0,77.83064270019531,-28897.638671875,2168.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6798200607299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689930981025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.154052734375,297.1499938964844,293.1499938964844,0.3228678107261657,-5831.18994140625,304.1636962890625,0.7762311697006226,0.3874812722206116,0.354180634021759,293.1367492675781,297.1499938964844,293.1499938964844,0.3147347271442413,-6019.97021484375,304.1605224609375,0.7711061239242554,0.3799015581607818,0.3657320737838745,293.0967102050781,297.1499938964844,293.1499938964844,0.4579022228717804,-5963.3037109375,304.1591796875,0.8490486741065979,0.5130624771118164,0.3623257279396057,293.0697937011719,297.1499938964844,293.1499938964844,0.6069267988204956,-10050.5703125,304.1596069335937,0.9148603081703186,0.6413617134094238,0.6106448769569397,293.1424255371094,297.1499938964844,293.1499938964844,0.0820532739162445,-9816.6669921875,304.153564453125,0.5284428000450134,0.1255456060171127,0.5966976284980774,290.5436706542969,291.1499938964844,265.4344177246094,263.8664245605469,280.1485900878906,293.1338806152344,290.54638671875,1.0,0.5736326575279236,0.8933359980583191,0.8933359980583191,1.0,1.0,-2.748617649078369,1.2885242700576782,1.4600934982299805,0.4784362316131592,0.0,0.0,1.0,211.0427398681641,193.0,77.83064270019531,-28897.638671875,2168.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6798200607299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689930981025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1586303710937,297.1499938964844,293.1499938964844,0.3208903968334198,-5802.27001953125,304.164794921875,0.7777714729309082,0.3865263164043426,0.3532285690307617,293.1413879394531,297.1499938964844,293.1499938964844,0.3130202293395996,-5993.248046875,304.1617431640625,0.7727594971656799,0.3791572153568268,0.364937275648117,293.1016845703125,297.1499938964844,293.1499938964844,0.4562009572982788,-5945.2529296875,304.1605834960937,0.8511723875999451,0.5127617120742798,0.3620451986789703,293.0758056640625,297.1499938964844,293.1499938964844,0.6049662828445435,-10024.15234375,304.16143798828125,0.91770601272583,0.6411945223808289,0.6103984713554382,293.1451416015625,297.1499938964844,293.1499938964844,0.0813929215073585,-9753.091796875,304.15411376953125,0.5293734073638916,0.1251052618026733,0.5942115783691406,290.57568359375,291.1499938964844,265.45880126953125,263.88525390625,280.1641845703125,293.136962890625,290.5785827636719,1.0,0.5710546970367432,0.8920641541481018,0.8920641541481018,1.0,1.0,-2.7428998947143555,1.2855894565582275,1.4573103189468384,0.4771358966827392,0.0,0.0,1.0,207.9934234619141,193.0,83.44821166992188,-28891.548828125,2145.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,309.1379699707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6814677119255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006916031125001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1630249023437,297.1499938964844,293.1499938964844,0.3187848925590515,-5771.4287109375,304.1659545898437,0.779863715171814,0.3855548799037933,0.3522368371486664,293.1459045410156,297.1499938964844,293.1499938964844,0.3111599385738373,-5964.228515625,304.1629943847656,0.7749474048614502,0.3783793151378631,0.3640829920768738,293.1064758300781,297.1499938964844,293.1499938964844,0.4543115496635437,-5925.2138671875,304.162109375,0.8538845777511597,0.5124327540397644,0.3617248833179474,293.0816650390625,297.1499938964844,293.1499938964844,0.6027543544769287,-9994.384765625,304.1633605957031,0.9213232398033142,0.6409844160079956,0.610084056854248,293.1477355957031,297.1499938964844,293.1499938964844,0.0806818902492523,-9684.7099609375,304.1546630859375,0.5307124853134155,0.1246586665511131,0.5915602445602417,290.6107788085937,291.1499938964844,265.48443603515625,263.90484619140625,280.1803894042969,293.13995361328125,290.6141052246094,1.0,0.568017840385437,0.8908390998840332,0.8908390998840332,1.0,1.0,-2.736734628677368,1.282437801361084,1.4542968273162842,0.4757489860057831,0.0,0.0,1.0,204.2660522460937,181.0,91.22013092041016,-28893.953125,2117.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,309.19940185546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6815937757492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006917309947311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1712646484375,297.1499938964844,293.1499938964844,0.3142699301242828,-5705.19921875,304.16815185546875,0.7853918671607971,0.3835563659667969,0.3501528799533844,293.1545715332031,297.1499938964844,293.1499938964844,0.3070904910564422,-5900.7197265625,304.1654357910156,0.7806310653686523,0.3767256438732147,0.3622256815433502,293.1155700683594,297.1499938964844,293.1499938964844,0.4500745832920074,-5880.36767578125,304.1651306152344,0.8607814908027649,0.5116908550262451,0.3609846532344818,293.0928955078125,297.1499938964844,293.1499938964844,0.5977041721343994,-9926.6787109375,304.1673278808594,0.9304385781288148,0.6404385566711426,0.6092804670333862,293.1524658203125,297.1499938964844,293.1499938964844,0.0791546702384948,-9538.1591796875,304.1556396484375,0.5344189405441284,0.1237567812204361,0.5859408974647522,290.6885986328125,291.1499938964844,265.5392150878906,263.9462585449219,280.21466064453125,293.14569091796875,290.6921691894531,1.0,0.5609362721443176,0.8883890509605408,0.8883890509605408,1.0,1.0,-2.7233943939208984,1.275634527206421,1.447759747505188,0.4727736413478851,0.0,0.0,1.0,195.38311767578125,169.0,104.2105941772461,-28889.923828125,2054.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,309.3233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6814724802970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691607943736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1712646484375,297.1499938964844,293.1499938964844,0.3142699301242828,-5705.19921875,304.16815185546875,0.7853918671607971,0.3835563659667969,0.3501528799533844,293.1545715332031,297.1499938964844,293.1499938964844,0.3070904910564422,-5900.7197265625,304.1654357910156,0.7806310653686523,0.3767256438732147,0.3622256815433502,293.1155700683594,297.1499938964844,293.1499938964844,0.4500745832920074,-5880.36767578125,304.1651306152344,0.8607814908027649,0.5116908550262451,0.3609846532344818,293.0928955078125,297.1499938964844,293.1499938964844,0.5977041721343994,-9926.6787109375,304.1673278808594,0.9304385781288148,0.6404385566711426,0.6092804670333862,293.1524658203125,297.1499938964844,293.1499938964844,0.0791546702384948,-9538.1591796875,304.1556396484375,0.5344189405441284,0.1237567812204361,0.5859408974647522,290.6885986328125,291.1499938964844,265.5392150878906,263.9462585449219,280.21466064453125,293.14569091796875,290.6921691894531,1.0,0.5609362721443176,0.8883890509605408,0.8883890509605408,1.0,1.0,-2.7233943939208984,1.275634527206421,1.447759747505188,0.4727736413478851,0.0,0.0,1.0,195.38311767578125,169.0,104.2105941772461,-28889.923828125,2054.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,309.3233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6814724802970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691607943736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1788330078125,297.1499938964844,293.1499938964844,0.3095233738422394,-5635.4990234375,304.16998291015625,0.7923672795295715,0.3814793229103088,0.347956508398056,293.16278076171875,297.1499938964844,293.1499938964844,0.3027358949184418,-5832.7587890625,304.1675109863281,0.7877323031425476,0.3749448359012604,0.3602021634578705,293.1240234375,297.1499938964844,293.1499938964844,0.4454687833786011,-5831.775390625,304.167724609375,0.8693373799324036,0.5108422636985779,0.3601358532905578,293.1034545898437,297.1499938964844,293.1499938964844,0.5921280980110168,-9852.34765625,304.1708068847656,0.9414328336715698,0.6397369503974915,0.6082825064659119,293.1566162109375,297.1499938964844,293.1499938964844,0.0775542929768562,-9385.25390625,304.15643310546875,0.5392760634422302,0.1228473186492919,0.5800670981407166,290.7709350585937,291.1499938964844,265.59844970703125,263.990478515625,280.2511901855469,293.1512145996094,290.7746887207031,1.0,0.5529412627220154,0.8859389424324036,0.8859389424324036,1.0,1.0,-2.7090494632720947,1.2683323621749878,1.440717101097107,0.4696009755134582,0.0,0.0,1.0,185.31207275390625,157.0,112.21770477294922,-28873.7421875,1985.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124938964844,309.4452514648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6856986880302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695897033438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1788330078125,297.1499938964844,293.1499938964844,0.3095233738422394,-5635.4990234375,304.16998291015625,0.7923672795295715,0.3814793229103088,0.347956508398056,293.16278076171875,297.1499938964844,293.1499938964844,0.3027358949184418,-5832.7587890625,304.1675109863281,0.7877323031425476,0.3749448359012604,0.3602021634578705,293.1240234375,297.1499938964844,293.1499938964844,0.4454687833786011,-5831.775390625,304.167724609375,0.8693373799324036,0.5108422636985779,0.3601358532905578,293.1034545898437,297.1499938964844,293.1499938964844,0.5921280980110168,-9852.34765625,304.1708068847656,0.9414328336715698,0.6397369503974915,0.6082825064659119,293.1566162109375,297.1499938964844,293.1499938964844,0.0775542929768562,-9385.25390625,304.15643310546875,0.5392760634422302,0.1228473186492919,0.5800670981407166,290.7709350585937,291.1499938964844,265.59844970703125,263.990478515625,280.2511901855469,293.1512145996094,290.7746887207031,1.0,0.5529412627220154,0.8859389424324036,0.8859389424324036,1.0,1.0,-2.7090494632720947,1.2683323621749878,1.440717101097107,0.4696009755134582,0.0,0.0,1.0,185.31207275390625,157.0,112.21770477294922,-28873.7421875,1985.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124938964844,309.4452514648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6856986880302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695897033438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1858825683594,297.1499938964844,293.1499938964844,0.3042909801006317,-5558.25244140625,304.17205810546875,0.8005699515342712,0.379316508769989,0.3456620275974273,293.1705627441406,297.1499938964844,293.1499938964844,0.2978564500808716,-5756.26513671875,304.1698303222656,0.796046793460846,0.3730387389659881,0.3580361902713775,293.1319885253906,297.1499938964844,293.1499938964844,0.4401305019855499,-5775.28173828125,304.1707458496094,0.8793837428092957,0.5098842978477478,0.3591943979263305,293.1134948730469,297.1499938964844,293.1499938964844,0.5855538845062256,-9764.5087890625,304.17486572265625,0.9536723494529724,0.6388803720474243,0.60711669921875,293.16033935546875,297.1499938964844,293.1499938964844,0.0758241489529609,-9220.1279296875,304.1571655273437,0.54515141248703,0.1219276040792465,0.5740327835083008,290.86846923828125,291.1499938964844,265.6617736816406,264.03729248046875,280.28973388671875,293.15655517578125,290.8731384277344,1.0,0.5443453788757324,0.8836045265197754,0.8836045265197754,1.0,1.0,-2.693909883499145,1.2606455087661743,1.4332643747329712,0.4662872552871704,0.0,0.0,1.0,174.58358764648438,145.0,131.93080139160156,-28908.892578125,1912.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,309.6273498535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6857663989067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006959657184779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1858825683594,297.1499938964844,293.1499938964844,0.3042909801006317,-5558.25244140625,304.17205810546875,0.8005699515342712,0.379316508769989,0.3456620275974273,293.1705627441406,297.1499938964844,293.1499938964844,0.2978564500808716,-5756.26513671875,304.1698303222656,0.796046793460846,0.3730387389659881,0.3580361902713775,293.1319885253906,297.1499938964844,293.1499938964844,0.4401305019855499,-5775.28173828125,304.1707458496094,0.8793837428092957,0.5098842978477478,0.3591943979263305,293.1134948730469,297.1499938964844,293.1499938964844,0.5855538845062256,-9764.5087890625,304.17486572265625,0.9536723494529724,0.6388803720474243,0.60711669921875,293.16033935546875,297.1499938964844,293.1499938964844,0.0758241489529609,-9220.1279296875,304.1571655273437,0.54515141248703,0.1219276040792465,0.5740327835083008,290.86846923828125,291.1499938964844,265.6617736816406,264.03729248046875,280.28973388671875,293.15655517578125,290.8731384277344,1.0,0.5443453788757324,0.8836045265197754,0.8836045265197754,1.0,1.0,-2.693909883499145,1.2606455087661743,1.4332643747329712,0.4662872552871704,0.0,0.0,1.0,174.58358764648438,145.0,131.93080139160156,-28908.892578125,1912.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,309.6273498535156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6857663989067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006959657184779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1925048828125,297.1499938964844,293.1499938964844,0.2988132238388061,-5477.16845703125,304.173828125,0.8098462224006653,0.3770634829998016,0.3432732224464416,293.17803955078125,297.1499938964844,293.1499938964844,0.2926920652389526,-5675.1474609375,304.1718139648437,0.8055042624473572,0.3710042834281921,0.3557353019714355,293.1395263671875,297.1499938964844,293.1499938964844,0.434388518333435,-5714.5625,304.1733703613281,0.8908907175064087,0.5088133811950684,0.3581635057926178,293.1230773925781,297.1499938964844,293.1499938964844,0.5784000754356384,-9669.1748046875,304.178466796875,0.9666223526000975,0.6378660202026367,0.6057871580123901,293.16363525390625,297.1499938964844,293.1499938964844,0.0740314126014709,-9049.7998046875,304.1577453613281,0.5520187616348267,0.1209936141967773,0.5678732991218567,290.9729309082031,291.1499938964844,265.7288818359375,264.08648681640625,280.3302917480469,293.16180419921875,290.9776916503906,1.0,0.535313606262207,0.881270170211792,0.881270170211792,1.0,1.0,-2.6780405044555664,1.25259530544281,1.4254451990127563,0.4628360271453857,0.0,0.0,1.0,163.4908905029297,133.0,141.82965087890625,-28922.45703125,1837.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.7968139648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.685265839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006954576820135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1925048828125,297.1499938964844,293.1499938964844,0.2988132238388061,-5477.16845703125,304.173828125,0.8098462224006653,0.3770634829998016,0.3432732224464416,293.17803955078125,297.1499938964844,293.1499938964844,0.2926920652389526,-5675.1474609375,304.1718139648437,0.8055042624473572,0.3710042834281921,0.3557353019714355,293.1395263671875,297.1499938964844,293.1499938964844,0.434388518333435,-5714.5625,304.1733703613281,0.8908907175064087,0.5088133811950684,0.3581635057926178,293.1230773925781,297.1499938964844,293.1499938964844,0.5784000754356384,-9669.1748046875,304.178466796875,0.9666223526000975,0.6378660202026367,0.6057871580123901,293.16363525390625,297.1499938964844,293.1499938964844,0.0740314126014709,-9049.7998046875,304.1577453613281,0.5520187616348267,0.1209936141967773,0.5678732991218567,290.9729309082031,291.1499938964844,265.7288818359375,264.08648681640625,280.3302917480469,293.16180419921875,290.9776916503906,1.0,0.535313606262207,0.881270170211792,0.881270170211792,1.0,1.0,-2.6780405044555664,1.25259530544281,1.4254451990127563,0.4628360271453857,0.0,0.0,1.0,163.4908905029297,133.0,141.82965087890625,-28922.45703125,1837.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.7968139648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.685265839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006954576820135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1956787109375,297.1499938964844,293.1499938964844,0.2960475385189056,-5436.16796875,304.17449951171875,0.814728319644928,0.3759054839611053,0.3420471847057342,293.181640625,297.1499938964844,293.1499938964844,0.2900665998458862,-5633.86376953125,304.172607421875,0.8105677962303162,0.3699404001235962,0.3545374572277069,293.14312744140625,297.1499938964844,293.1499938964844,0.4314589202404022,-5683.61328125,304.1744384765625,0.8972119688987732,0.5082394480705261,0.3576183617115021,293.1276550292969,297.1499938964844,293.1499938964844,0.5747277140617371,-9620.3544921875,304.1799621582031,0.9732233881950378,0.637305498123169,0.6050678491592407,293.1651611328125,297.1499938964844,293.1499938964844,0.0731278210878372,-8964.3564453125,304.1579895019531,0.5558388829231262,0.1205206513404846,0.5647526979446411,291.02545166015625,291.1499938964844,265.76373291015625,264.11187744140625,280.35125732421875,293.1643981933594,291.0302124023437,1.0,0.5306652784347534,0.8801029324531555,0.8801029324531555,1.0,1.0,-2.669860601425171,1.2484477758407593,1.4214128255844116,0.4610646665096283,0.0,0.0,1.0,157.8608856201172,133.0,143.90321350097656,-28921.248046875,1799.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498413085937,309.8764038085937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6896264553070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998831522651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.19873046875,297.1499938964844,293.1499938964844,0.293171226978302,-5393.3720703125,304.17529296875,0.8198035955429077,0.374727338552475,0.3408021330833435,293.1851501464844,297.1499938964844,293.1499938964844,0.2873218059539795,-5590.5576171875,304.1734924316406,0.8157638907432556,0.3688466846942901,0.3533104062080383,293.1466064453125,297.1499938964844,293.1499938964844,0.4283576309680938,-5650.74658203125,304.1756591796875,0.9039352536201476,0.5076408982276917,0.3570555448532104,293.1321105957031,297.1499938964844,293.1499938964844,0.5708211064338684,-9568.2529296875,304.1816101074219,0.9798360466957092,0.6367111802101135,0.6043161153793335,293.1666259765625,297.1499938964844,293.1499938964844,0.0721942111849784,-8876.1728515625,304.1582336425781,0.5599290728569031,0.1200436279177665,0.561608612537384,291.08172607421875,291.1499938964844,265.7994079589844,264.1377868652344,280.37261962890625,293.1670227050781,291.0872497558594,1.0,0.525941789150238,0.8789805769920349,0.8789805769920349,1.0,1.0,-2.661534547805786,1.2442315816879272,1.4173028469085691,0.4592709541320801,0.0,0.0,1.0,152.19627380371094,121.0,152.26690673828125,-28947.501953125,1761.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7621459960937,309.9853210449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6896318793296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998886819928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2045593261719,297.1499938964844,293.1499938964844,0.2871919572353363,-5304.08056640625,304.17681884765625,0.830815315246582,0.372306078672409,0.3382518291473388,293.1920166015625,297.1499938964844,293.1499938964844,0.2815779447555542,-5499.6318359375,304.1752319335937,0.8268600106239319,0.366565078496933,0.3507653772830963,293.1533203125,297.1499938964844,293.1499938964844,0.4217822253704071,-5580.91796875,304.17803955078125,0.919885277748108,0.5063630938529968,0.355872631072998,293.1407470703125,297.1499938964844,293.1499938964844,0.5624839067459106,-9456.90234375,304.1849365234375,0.9928947687149048,0.6354113221168518,0.6027070879936218,293.1693115234375,297.1499938964844,293.1499938964844,0.0702656581997871,-8694.666015625,304.15869140625,0.5689811110496521,0.1190766841173172,0.5552512407302856,291.2028503417969,291.1499938964844,265.873046875,264.1910095214844,280.4166259765625,293.1722106933594,291.2083435058594,1.0,0.5162810683250427,0.8767359256744385,0.8767359256744385,1.0,1.0,-2.6444220542907715,1.2355700731277466,1.4088518619537354,0.4556002020835876,0.0,0.0,0.989962637424469,140.7953643798828,109.0,163.46371459960938,-28976.7109375,1685.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,310.1886901855469,278.1499938964844,0.0,18000.0,314.2699890136719,32629.208984375,36000.0,0.0,0.0,0.6891472339630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311198949813845,1.8311476707458496,-2.7740139557863586e-05,0.0,0.0006993968272581,0.0,0.0,683.4818115234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2045593261719,297.1499938964844,293.1499938964844,0.2871919572353363,-5304.08056640625,304.17681884765625,0.830815315246582,0.372306078672409,0.3382518291473388,293.1920166015625,297.1499938964844,293.1499938964844,0.2815779447555542,-5499.6318359375,304.1752319335937,0.8268600106239319,0.366565078496933,0.3507653772830963,293.1533203125,297.1499938964844,293.1499938964844,0.4217822253704071,-5580.91796875,304.17803955078125,0.919885277748108,0.5063630938529968,0.355872631072998,293.1407470703125,297.1499938964844,293.1499938964844,0.5624839067459106,-9456.90234375,304.1849365234375,0.9928947687149048,0.6354113221168518,0.6027070879936218,293.1693115234375,297.1499938964844,293.1499938964844,0.0702656581997871,-8694.666015625,304.15869140625,0.5689811110496521,0.1190766841173172,0.5552512407302856,291.2028503417969,291.1499938964844,265.873046875,264.1910095214844,280.4166259765625,293.1722106933594,291.2083435058594,1.0,0.5162810683250427,0.8767359256744385,0.8767359256744385,1.0,1.0,-2.6444220542907715,1.2355700731277466,1.4088518619537354,0.4556002020835876,0.0,0.0,0.989962637424469,140.7953643798828,109.0,163.46371459960938,-28976.7109375,1685.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,310.1886901855469,278.1499938964844,0.0,18000.0,314.2699890136719,32629.208984375,36000.0,0.0,0.0,0.6891472339630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311198949813845,1.8311476707458496,-2.7740139557863586e-05,0.0,0.0006993968272581,0.0,0.0,683.4818115234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2098999023437,297.1499938964844,293.1499938964844,0.2812029421329498,-5214.3076171875,304.1778564453125,0.8412652015686035,0.3698382973670959,0.3357049524784088,293.19842529296875,297.1499938964844,293.1499938964844,0.2757839262485504,-5407.599609375,304.1764831542969,0.8372567296028137,0.3641993999481201,0.3481867909431457,293.1595153808594,297.1499938964844,293.1499938964844,0.4151021242141723,-5509.89306640625,304.1798400878906,0.9358026385307312,0.5050230622291565,0.3546804785728454,293.14483642578125,297.1499938964844,293.1499938964844,0.5447297096252441,-9210.2734375,304.20440673828125,0.9990000128746032,0.6347858905792236,0.5917378664016724,293.17156982421875,297.1499938964844,293.1499938964844,0.0683753117918968,-8517.7470703125,304.158935546875,0.5774590969085693,0.1181294023990631,0.5491942167282104,291.3261108398437,291.1499938964844,265.949462890625,264.2459411621094,280.4648742675781,293.177001953125,291.3326416015625,1.0,0.5058720111846924,0.8744912147521973,0.8744912147521973,1.0,1.0,-2.61636734008789,1.2214819192886353,1.3948853015899658,0.4499333202838897,0.0,0.0,0.9584553837776184,130.678466796875,97.0,174.47560119628906,-28901.755859375,1600.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,310.3836669921875,278.1499938964844,0.0,18000.0,314.75,33780.88671875,36000.0,0.0,0.0,0.6928123235702515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826755404472351,1.826783299446106,-2.790364487736952e-05,0.0,0.0007031164132058,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
